time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109560,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,1.1696624824253377e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,1.2317116670601536e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.097384463530034e-06,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,1.2317110304138623e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,5.842708560521714e-05,287.4356384277344,294.1499938964844,281.811279296875,280.9831848144531,283.7933959960937,281.3297119140625,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246304163942,1.5588116908382688e-10,0.0001246302563231,-0.0002851840690709,0.0,0.0,0.0,-0.0007020074408501,60.0,-0.3669140040874481,-0.0,-1.059007770365383e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.698800800426397e-06,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,8.107212124741636e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,5.987962140352465e-06,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,8.107208486762829e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,3.845711762551218e-05,287.4371643066406,294.1499938964844,281.8484191894531,281.00732421875,283.7931213378906,281.3338317871094,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.203300239983946e-05,1.0260246124937922e-10,8.203290053643286e-05,-0.0001877107861218,0.0,0.0,0.0,-0.0004620683321263,60.0,-0.2505505979061126,-0.0,-4.5880077514937046e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.698800800426397e-06,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,8.107212124741636e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,5.987962140352465e-06,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,8.107208486762829e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,3.845711762551218e-05,287.4371643066406,294.1499938964844,281.8484191894531,281.00732421875,283.7931213378906,281.3338317871094,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.203300239983946e-05,1.0260246124937922e-10,8.203290053643286e-05,-0.0001877107861218,0.0,0.0,0.0,-0.0004620683321263,60.0,-0.2505505979061126,-0.0,-4.5880077514937046e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,4.206403900752775e-06,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,4.429548425832763e-06,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,3.2716507121222094e-06,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,4.429546152096009e-06,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,2.101186510117259e-05,287.437744140625,294.1499938964844,281.8847045898437,281.0316162109375,283.79302978515625,281.3356018066406,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.482072472455911e-05,5.6059278746856116e-11,4.48206665168982e-05,-0.0001025601886794,0.0,0.0,0.0,-0.000252462195931,60.0,-0.1548154056072235,-0.0,-1.3696194178791643e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,4.206403900752775e-06,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,4.429548425832763e-06,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,3.2716507121222094e-06,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,4.429546152096009e-06,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,2.101186510117259e-05,287.437744140625,294.1499938964844,281.8847045898437,281.0316162109375,283.79302978515625,281.3356018066406,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.482072472455911e-05,5.6059278746856116e-11,4.48206665168982e-05,-0.0001025601886794,0.0,0.0,0.0,-0.000252462195931,60.0,-0.1548154056072235,-0.0,-1.3696194178791643e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,1.860705310718913e-06,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,1.9594133391365176e-06,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,1.447216732231027e-06,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,1.959412429641816e-06,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.2946120275883e-06,287.43780517578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7929992675781,281.3359680175781,285.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.98266588995466e-05,2.47980351530952e-11,1.982663343369495e-05,-4.536785854725167e-05,0.0,0.0,0.0,-0.0001116778003051,60.0,-0.0814893841743469,-0.0,-2.6799900840202007e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,1.860705310718913e-06,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,1.9594133391365176e-06,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,1.447216732231027e-06,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,1.959412429641816e-06,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,9.2946120275883e-06,287.43780517578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7929992675781,281.3359680175781,285.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.98266588995466e-05,2.47980351530952e-11,1.982663343369495e-05,-4.536785854725167e-05,0.0,0.0,0.0,-0.0001116778003051,60.0,-0.0814893841743469,-0.0,-2.6799900840202007e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,6.366315687955648e-07,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,6.704040629301744e-07,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,4.951584173795709e-07,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,6.704037218696612e-07,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,3.1801075692783343e-06,287.4377136230469,294.1499938964844,281.954345703125,281.08087158203125,283.7929992675781,281.33599853515625,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.783680419175653e-06,8.484607114112029e-12,6.783671778975986e-06,-1.5522535250056535e-05,0.0,0.0,0.0,-3.821049176622182e-05,60.0,-0.0351909957826137,-0.0,-3.1372875217844376e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,6.366315687955648e-07,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,6.704040629301744e-07,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,4.951584173795709e-07,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,6.704037218696612e-07,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,3.1801075692783343e-06,287.4377136230469,294.1499938964844,281.954345703125,281.08087158203125,283.7929992675781,281.33599853515625,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.783680419175653e-06,8.484607114112029e-12,6.783671778975986e-06,-1.5522535250056535e-05,0.0,0.0,0.0,-3.821049176622182e-05,60.0,-0.0351909957826137,-0.0,-3.1372875217844376e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,3.1543035561298893e-07,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,3.32163551775011e-07,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,2.453349736697419e-07,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,3.321633812447544e-07,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,1.575640453665983e-06,287.43768310546875,294.1499938964844,281.9710693359375,281.0933532714844,283.7929992675781,281.33599853515625,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.361117478561937e-06,4.203866855317928e-12,3.3611131584621035e-06,-7.690951861150097e-06,0.0,0.0,0.0,-1.893218723125756e-05,60.0,-0.0208761524409055,-0.0,-7.701670789832249e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,1.3958431566152285e-07,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,1.4698909467369958e-07,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,1.0856569332418077e-07,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,1.46989023619426e-07,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,6.972528012738621e-07,287.43768310546875,294.1499938964844,281.9875183105469,281.1059265136719,283.7929992675781,281.33599853515625,285.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4873703548801132e-06,1.8603304660635978e-12,1.4873685358907096e-06,-3.403414666536264e-06,0.0,0.0,0.0,-8.377915946766734e-06,60.0,-0.0119499647989869,-0.0,-1.508173333398741e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,1.4166152695338496e-08,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,1.4917649338030973e-08,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,1.1018130408047e-08,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,1.4917642232603612e-08,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,7.076289421092953e-08,287.4375915527344,294.1499938964844,282.0194091796875,281.1312866210937,283.79296875,281.3359680175781,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.509990141812523e-07,1.888704985594445e-13,1.5099882944014098e-07,-3.454865975527355e-07,0.0,0.0,0.0,-8.505448931828141e-07,60.0,-0.002883163280785,-0.0,-1.553394686035106e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,1.4166152695338496e-08,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,1.4917649338030973e-08,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,1.1018130408047e-08,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,1.4917642232603612e-08,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,7.076289421092953e-08,287.4375915527344,294.1499938964844,282.0194091796875,281.1312866210937,283.79296875,281.3359680175781,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.509990141812523e-07,1.888704985594445e-13,1.5099882944014098e-07,-3.454865975527355e-07,0.0,0.0,0.0,-8.505448931828141e-07,60.0,-0.002883163280785,-0.0,-1.553394686035106e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,5.884441545145336e-11,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,6.196603646868579e-11,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,4.576792417276821e-11,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,6.19660017742163e-11,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,2.9394012224237537e-10,287.4375915527344,294.1499938964844,282.04998779296875,281.1570129394531,283.79296875,281.3359375,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.293492393893985e-10,7.764277747820893e-16,6.29348462233281e-10,-1.4380500124033802e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,-0.0005946133169345,-0.0,-2.6803311103140484e-20,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,5.884441545145336e-11,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,6.196603646868579e-11,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,4.576792417276821e-11,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,6.19660017742163e-11,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,2.9394012224237537e-10,287.4375915527344,294.1499938964844,282.04998779296875,281.1570129394531,283.79296875,281.3359375,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.293492393893985e-10,7.764277747820893e-16,6.29348462233281e-10,-1.4380500124033802e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,-0.0005946133169345,-0.0,-2.6803311103140484e-20,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,1.1585952641723908e-08,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,1.2200572996334811e-08,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.011306367767702e-09,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,1.2200567667264297e-08,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,5.787425649828037e-08,287.4375915527344,294.1499938964844,282.0767517089844,281.18017578125,283.79296875,281.3359375,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2345076072506345e-07,1.5442759104897932e-13,1.2345060440566158e-07,-2.824838247761363e-07,0.0,0.0,0.0,-6.9536326918751e-07,60.0,-0.0002458647359162,-0.0,-1.0390620926604285e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,1.1585952641723908e-08,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,1.2200572996334811e-08,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.011306367767702e-09,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,1.2200567667264297e-08,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,5.787425649828037e-08,287.4375915527344,294.1499938964844,282.0767517089844,281.18017578125,283.79296875,281.3359375,285.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2345076072506345e-07,1.5442759104897932e-13,1.2345060440566158e-07,-2.824838247761363e-07,0.0,0.0,0.0,-6.9536326918751e-07,60.0,-0.0002458647359162,-0.0,-1.0390620926604285e-15,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.534028867439704e-08,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.933699919249193e-08,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,5.859806506691712e-08,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,7.933696366535514e-08,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,3.763404947676463e-07,287.4375915527344,294.1499938964844,282.0975036621094,281.1980895996094,283.79296875,281.3359375,285.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.027342914829205e-07,1.004049274277996e-12,8.02733268301381e-07,-1.8368715473116024e-06,0.0,0.0,0.0,-4.5215856516733766e-06,60.0,-0.0008135291864164,-0.0,-4.3937221889207504e-14,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.534028867439704e-08,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.933699919249193e-08,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,5.859806506691712e-08,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,7.933696366535514e-08,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,3.763404947676463e-07,287.4375915527344,294.1499938964844,282.0975036621094,281.1980895996094,283.79296875,281.3359375,285.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.027342914829205e-07,1.004049274277996e-12,8.02733268301381e-07,-1.8368715473116024e-06,0.0,0.0,0.0,-4.5215856516733766e-06,60.0,-0.0008135291864164,-0.0,-4.3937221889207504e-14,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,1.735736248065223e-07,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,1.8278147706496386e-07,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,1.350018408174947e-07,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,1.8278139179983565e-07,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,8.670364763929683e-07,287.43756103515625,294.1499938964844,282.10577392578125,281.2052001953125,283.79296875,281.3359375,285.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8493520883566816e-06,2.313059032504894e-12,1.8493498146199272e-06,-4.231833372614346e-06,0.0,0.0,0.0,-1.0416872100904584e-05,60.0,-0.0021160247270017,-0.0,-2.332090683759836e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,3.451762040640461e-07,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,3.6348737353364413e-07,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,2.684706714717322e-07,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,3.634872030033877e-07,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,1.7242272178918938e-06,287.43756103515625,294.1499938964844,282.1127014160156,281.2111511230469,283.79296875,281.3359375,285.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.677754421005375e-06,4.600009609334599e-12,3.677749873531866e-06,-8.415697266173083e-06,0.0,0.0,0.0,-2.07157718250528e-05,60.0,-0.0045805657282471,-0.0,-9.222734338384941e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,1.0047908745036691e-06,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,1.058093744177313e-06,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.81504809310718e-07,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,1.0580932894299622e-06,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,5.019140189688187e-06,287.4374694824219,294.1499938964844,282.122802734375,281.2197265625,283.79296875,281.3359375,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0705943168431986e-05,1.3390540412605567e-11,1.070593043550616e-05,-2.449797648296225e-05,0.0,0.0,0.0,-6.0303558711893857e-05,60.0,-0.0146106518805027,-0.0,-7.815006454470197e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,1.0047908745036691e-06,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,1.058093744177313e-06,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.81504809310718e-07,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,1.0580932894299622e-06,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,5.019140189688187e-06,287.4374694824219,294.1499938964844,282.122802734375,281.2197265625,283.79296875,281.3359375,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0705943168431986e-05,1.3390540412605567e-11,1.070593043550616e-05,-2.449797648296225e-05,0.0,0.0,0.0,-6.0303558711893857e-05,60.0,-0.0146106518805027,-0.0,-7.815006454470197e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,2.11278575079632e-06,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,2.224866420874605e-06,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,1.6432795746368356e-06,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,2.224865511379903e-06,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,1.0553806532698218e-05,287.43756103515625,294.1499938964844,282.1282653808594,281.2242431640625,283.79296875,281.3361511230469,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.251166552014184e-05,2.8156574294335712e-11,2.2511636416311376e-05,-5.151243385626003e-05,0.0,0.0,0.0,-0.0001268018531845,60.0,-0.035030074417591,-0.0,-3.4553252620250774e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,2.11278575079632e-06,297.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,2.224866420874605e-06,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,1.6432795746368356e-06,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,2.224865511379903e-06,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,1.0553806532698218e-05,287.43756103515625,294.1499938964844,282.1282653808594,281.2242431640625,283.79296875,281.3361511230469,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.251166552014184e-05,2.8156574294335712e-11,2.2511636416311376e-05,-5.151243385626003e-05,0.0,0.0,0.0,-0.0001268018531845,60.0,-0.035030074417591,-0.0,-3.4553252620250774e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,3.4200675145257264e-06,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,3.601497610361548e-06,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,2.6600550881994423e-06,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,3.60149601874582e-06,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,1.7083950297092088e-05,287.4377136230469,294.1499938964844,282.1295166015625,281.22509765625,283.7929382324219,281.336669921875,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6440898838918656e-05,4.5578537472001906e-11,3.644085154519416e-05,-8.338594489032403e-05,0.0,0.0,0.0,-0.0002052612398983,60.0,-0.0618917346000671,-0.0,-9.054142158237966e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,3.4200675145257264e-06,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,3.601497610361548e-06,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,2.6600550881994423e-06,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,3.60149601874582e-06,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,1.7083950297092088e-05,287.4377136230469,294.1499938964844,282.1295166015625,281.22509765625,283.7929382324219,281.336669921875,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6440898838918656e-05,4.5578537472001906e-11,3.644085154519416e-05,-8.338594489032403e-05,0.0,0.0,0.0,-0.0002052612398983,60.0,-0.0618917346000671,-0.0,-9.054142158237966e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,5.397334916779073e-06,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,5.683657036570367e-06,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,4.19793150285841e-06,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,5.683654308086261e-06,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,2.696081537578721e-05,287.4379272460937,294.1499938964844,282.12701416015625,281.2226257324219,283.7929077148437,281.3377990722656,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.750860873376951e-05,7.192909462494512e-11,5.750853597419336e-05,-0.0001315942499786,0.0,0.0,0.0,-0.0003239297075197,60.0,-0.0995089262723922,-0.0,-2.2549491440759795e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,5.397334916779073e-06,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,5.683657036570367e-06,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,4.19793150285841e-06,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,5.683654308086261e-06,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,2.696081537578721e-05,287.4379272460937,294.1499938964844,282.12701416015625,281.2226257324219,283.7929077148437,281.3377990722656,285.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.750860873376951e-05,7.192909462494512e-11,5.750853597419336e-05,-0.0001315942499786,0.0,0.0,0.0,-0.0003239297075197,60.0,-0.0995089262723922,-0.0,-2.2549491440759795e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,7.257214747369289e-06,297.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,7.642201126145665e-06,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,5.644506472890498e-06,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,7.642197488166858e-06,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,3.625130557338707e-05,287.4382629394531,294.1499938964844,282.1244812011719,281.2203063964844,283.7928466796875,281.33892822265625,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.732539961580187e-05,9.671503181651886e-11,7.732530502835289e-05,-0.0001769402442732,0.0,0.0,0.0,-0.0004355521232355,60.0,-0.130157858133316,-0.0,-4.0767864084578775e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,1.0101603038492613e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,1.0637480045261327e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,7.856810043449514e-06,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,1.0637474588293117e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,5.045961734140292e-05,287.4389038085937,294.1499938964844,282.1211853027344,281.21728515625,283.7927551269531,281.3409423828125,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076319458661,1.3462114756279675e-10,0.0001076318148989,-0.0002462895645294,0.0,0.0,0.0,-0.000606260378845,60.0,-0.177476093173027,-0.0,-7.898753318080765e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,1.890760358946864e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,1.9910628907382488e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,1.470592906116508e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,1.9910617993446067e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.44474304560572e-05,287.4419860839844,294.1499938964844,282.1124572753906,281.2094116210937,283.7919616699219,281.3494567871094,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014601341215,2.519770225806184e-10,0.000201459886739,-0.0004609921015799,0.0,0.0,0.0,-0.0011347683612257,60.0,-0.3305266201496124,-0.0,-2.7672664160149907e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,1.890760358946864e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,1.9910628907382488e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,1.470592906116508e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,1.9910617993446067e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.44474304560572e-05,287.4419860839844,294.1499938964844,282.1124572753906,281.2094116210937,283.7919616699219,281.3494567871094,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014601341215,2.519770225806184e-10,0.000201459886739,-0.0004609921015799,0.0,0.0,0.0,-0.0011347683612257,60.0,-0.3305266201496124,-0.0,-2.7672664160149907e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,3.035512236237992e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,3.196542456862517e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,2.3609563868376423e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,3.196540637873113e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001516301708761,287.44757080078125,294.1499938964844,282.101318359375,281.1994323730469,283.7888488769531,281.362548828125,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234350006096,4.0453723704203526e-10,0.0003234345931559,-0.0007401006296277,0.0,0.0,0.0,-0.0018218196928501,60.0,-0.5582042932510376,-0.0,-7.1325025885471405e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,3.035512236237992e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,3.196542456862517e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,2.3609563868376423e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,3.196540637873113e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.0001516301708761,287.44757080078125,294.1499938964844,282.101318359375,281.1994323730469,283.7888488769531,281.362548828125,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234350006096,4.0453723704203526e-10,0.0003234345931559,-0.0007401006296277,0.0,0.0,0.0,-0.0018218196928501,60.0,-0.5582042932510376,-0.0,-7.1325025885471405e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,3.545276922523044e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,3.733349149115384e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,2.757440415734891e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,3.73334733012598e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001770939852576,287.4533996582031,294.1499938964844,282.0881652832031,281.187744140625,283.7829895019531,281.3751220703125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799780388362,4.747036652652522e-10,0.0003799775731749,-0.0008680263417772,0.0,0.0,0.0,-0.0021399715915322,60.0,-0.7462592720985413,-0.0,-9.729224537124992e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,3.545276922523044e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,3.733349149115384e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,2.757440415734891e-05,297.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,3.73334733012598e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0001770939852576,287.4533996582031,294.1499938964844,282.0881652832031,281.187744140625,283.7829895019531,281.3751220703125,285.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799780388362,4.747036652652522e-10,0.0003799775731749,-0.0008680263417772,0.0,0.0,0.0,-0.0021399715915322,60.0,-0.7462592720985413,-0.0,-9.729224537124992e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,3.655034743133001e-05,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,3.848929554806091e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,2.842807589331641e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,3.8489277358166873e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0001825766230467,287.45733642578125,294.1499938964844,282.0734558105469,281.1746826171875,283.77392578125,281.3854675292969,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003894860274158,4.871407166540106e-10,0.0003894855617545,-0.0008912154007703,0.0,0.0,0.0,-0.0021938616409897,60.0,-0.8203033804893494,-0.0,-1.0340959200050293e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
