time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111840,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,3.655034743133001e-05,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,3.848929554806091e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,2.842807589331641e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,3.8489277358166873e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0001825766230467,287.45733642578125,294.1499938964844,282.0734558105469,281.1746826171875,283.77392578125,281.3854675292969,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003894860274158,4.871407166540106e-10,0.0003894855617545,-0.0008912154007703,0.0,0.0,0.0,-0.0021938616409897,60.0,-0.8203033804893494,-0.0,-1.0340959200050293e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,3.932487015845254e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,4.141100362176076e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,3.058604124817066e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,4.141098543186672e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001964359398698,287.4599914550781,294.1499938964844,282.065673828125,281.16778564453125,283.7700500488281,281.39080810546875,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004148458538111,5.199067287797732e-10,0.0004148453299421,-0.0009519981686025,0.0,0.0,0.0,-0.0023373493459075,60.0,-0.8504701852798462,-0.0,-1.1970502811209371e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,4.61685485788621e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,4.8617730499245226e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,3.5908906284021214e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,4.8617708671372384e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0002306215319549,287.4614562988281,294.1499938964844,282.05767822265625,281.16070556640625,283.7645874023437,281.39508056640625,285.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005075678927823,6.30945407031902e-10,0.0005075672524981,-0.0011511982884258,0.0,0.0,0.0,-0.0028566040564328,60.0,-0.9411446452140808,-0.0,-1.64994773399485e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.003450395539403e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.481071901973336e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,7.002690836088732e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.481067536398768e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004497411428019,287.4622802734375,294.1499938964844,282.04119873046875,281.1461486816406,283.74542236328125,281.4071960449219,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699778747744,1.119274339878018e-09,0.0009699767688289,-0.001972610829398,0.0,0.0,0.0,-0.0054207453504204,60.0,-1.5384392738342283,-0.0,-6.274736819023019e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.003450395539403e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,9.481071901973336e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,7.002690836088732e-05,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.481067536398768e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004497411428019,287.4622802734375,294.1499938964844,282.04119873046875,281.1461486816406,283.74542236328125,281.4071960449219,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699778747744,1.119274339878018e-09,0.0009699767688289,-0.001972610829398,0.0,0.0,0.0,-0.0054207453504204,60.0,-1.5384392738342283,-0.0,-6.274736819023019e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.021555888466536e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.500137821305545e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,7.016772724455222e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.500133455730976e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0004506455443333,287.46002197265625,294.1499938964844,282.0245361328125,281.1314392089844,283.7162780761719,281.42144775390625,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612582507543,1.334150345755347e-09,0.0009612569119781,-0.0025462391786277,0.0,0.0,0.0,-0.0054742014035582,60.0,-2.0346360206604004,-0.0,-6.299995902736556e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.021555888466536e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.500137821305545e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,7.016772724455222e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.500133455730976e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0004506455443333,287.46002197265625,294.1499938964844,282.0245361328125,281.1314392089844,283.7162780761719,281.42144775390625,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612582507543,1.334150345755347e-09,0.0009612569119781,-0.0025462391786277,0.0,0.0,0.0,-0.0054742014035582,60.0,-2.0346360206604004,-0.0,-6.299995902736556e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.031924128066748e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.511056123301388e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.024836668279022e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,9.511051757726818e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0004511634761001,287.457763671875,294.1499938964844,282.0080871582031,281.116943359375,283.6872863769531,281.4407653808594,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623630903661,1.4632955958049363e-09,0.0009623616351746,-0.0028846557252109,0.0,0.0,0.0,-0.005538226570934,60.0,-2.112036943435669,-0.0,-6.314481737490496e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.031924128066748e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.511056123301388e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.024836668279022e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,9.511051757726818e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0004511634761001,287.457763671875,294.1499938964844,282.0080871582031,281.116943359375,283.6872863769531,281.4407653808594,285.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623630903661,1.4632955958049363e-09,0.0009623616351746,-0.0028846557252109,0.0,0.0,0.0,-0.005538226570934,60.0,-2.112036943435669,-0.0,-6.314481737490496e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.032835805555806e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.51201654970646e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,7.025546074146405e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,9.51201218413189e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0004512090235948,287.4555358886719,294.1499938964844,281.9923095703125,281.10308837890625,283.65850830078125,281.46044921875,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624607628211,1.4746294185741247e-09,0.0009624592494219,-0.0029143546707928,0.0,0.0,0.0,-0.0055438484996557,60.0,-2.1313493251800537,-0.0,-6.315753608987508e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.032835805555806e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.51201654970646e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,7.025546074146405e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,9.51201218413189e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0004512090235948,287.4555358886719,294.1499938964844,281.9923095703125,281.10308837890625,283.65850830078125,281.46044921875,285.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624607628211,1.4746294185741247e-09,0.0009624592494219,-0.0029143546707928,0.0,0.0,0.0,-0.0055438484996557,60.0,-2.1313493251800537,-0.0,-6.315753608987508e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.02659012353979e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.505439084023236e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,7.020687917247415e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,9.505434718448667e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0004508970014285,287.4544372558594,294.1499938964844,281.9848022460937,281.09649658203125,283.64422607421875,281.4689636230469,285.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617950418032,1.3967963452543582e-09,0.0009617936448194,-0.0027103980537503,0.0,0.0,0.0,-0.0055052633397281,60.0,-2.1364996433258057,-0.0,-6.307020328222279e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.02493338799104e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.503694309387356e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,7.019399345153943e-05,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.503689943812788e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0004508142592385,287.4533386230469,294.1499938964844,281.9776306152344,281.0902099609375,283.6300048828125,281.4766845703125,285.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616179740987,1.376143976550281e-09,0.0009616166353225,-0.0026562800630927,0.0,0.0,0.0,-0.0054950225166976,60.0,-2.14075779914856,-0.0,-6.304703958903701e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.04690896277316e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.526835492579266e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,7.036491297185421e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.526831127004698e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004519119975157,287.4511108398437,294.1499938964844,281.96453857421875,281.0787658691406,283.6017150878906,281.4941101074219,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639581548981,1.649897662936439e-09,0.0009639564668759,-0.003373634070158,0.0,0.0,0.0,-0.0056307292543351,60.0,-2.151494264602661,-0.0,-6.335442037652683e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.04690896277316e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.526835492579266e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,7.036491297185421e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.526831127004698e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004519119975157,287.4511108398437,294.1499938964844,281.96453857421875,281.0787658691406,283.6017150878906,281.4941101074219,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639581548981,1.649897662936439e-09,0.0009639564668759,-0.003373634070158,0.0,0.0,0.0,-0.0056307292543351,60.0,-2.151494264602661,-0.0,-6.335442037652683e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.086434147320688e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.568457608111204e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.067233673296869e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.568453970132396e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.00045388637227,287.4489440917969,294.1499938964844,281.95343017578125,281.069091796875,283.5736083984375,281.5190124511719,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681693045422,2.1423050000635158e-09,0.0009681671508587,-0.0046639400534331,0.0,0.0,0.0,-0.005874837283045,60.0,-2.1664841175079346,-0.0,-6.390917661747153e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.086434147320688e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.568457608111204e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.067233673296869e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.568453970132396e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.00045388637227,287.4489440917969,294.1499938964844,281.95343017578125,281.069091796875,283.5736083984375,281.5190124511719,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681693045422,2.1423050000635158e-09,0.0009681671508587,-0.0046639400534331,0.0,0.0,0.0,-0.005874837283045,60.0,-2.1664841175079346,-0.0,-6.390917661747153e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.120900358539076e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.604752267478034e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.094040483934805e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.604747901903464e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0004556080093607,287.4467468261719,294.1499938964844,281.9447631835937,281.06158447265625,283.5456848144531,281.55078125,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419169075,2.5716819784804557e-09,0.0009718392975628,-0.0057890615426003,0.0,0.0,0.0,-0.0060877003706991,60.0,-2.1814169883728027,-0.0,-6.439489652620979e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.120900358539076e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.604752267478034e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,7.094040483934805e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,9.604747901903464e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0004556080093607,287.4467468261719,294.1499938964844,281.9447631835937,281.06158447265625,283.5456848144531,281.55078125,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419169075,2.5716819784804557e-09,0.0009718392975628,-0.0057890615426003,0.0,0.0,0.0,-0.0060877003706991,60.0,-2.1814169883728027,-0.0,-6.439489652620979e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.115857392316684e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.59944154601544e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,7.090118015184999e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.599437908036634e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0004553561157081,287.444580078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5180969238281,281.58233642578125,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824703539858e-09,0.0009713029721751,-0.005624352954328,0.0,0.0,0.0,-0.0060565453022718,60.0,-2.188950538635254,-0.0,-6.432367882780454e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.115857392316684e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.59944154601544e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,7.090118015184999e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.599437908036634e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0004553561157081,287.444580078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5180969238281,281.58233642578125,285.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508824703539858e-09,0.0009713029721751,-0.005624352954328,0.0,0.0,0.0,-0.0060565453022718,60.0,-2.188950538635254,-0.0,-6.432367882780454e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.108887024922296e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.592101559974252e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,7.084695971570909e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,9.592097194399685e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004550079174805,287.4434814453125,294.1499938964844,281.93731689453125,281.0552978515625,283.50445556640625,281.5963134765625,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-2.1898653507232666,-0.0,-6.422532550232063e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,9.100112947635353e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,9.582861821400002e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,7.077872578520328e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,9.582858183421196e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0004545696428976,287.4424133300781,294.1499938964844,281.9365539550781,281.0547180175781,283.4909362792969,281.60894775390625,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.31264096761663e-09,0.0009696256020106,-0.005110281985253,0.0,0.0,0.0,-0.0059592891484498,60.0,-2.189396858215332,-0.0,-6.410164132830688e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.08620932023041e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.56822041189298e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.067058322718367e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.568216773914172e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004538751090876,287.4402770996094,294.1499938964844,281.9378967285156,281.05615234375,283.4642944335937,281.6308288574219,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139387333954801e-09,0.0009681436931714,-0.0046562924981117,0.0,0.0,0.0,-0.0058733979240059,60.0,-2.1858925819396973,-0.0,-6.39058796991776e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.08620932023041e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,9.56822041189298e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.067058322718367e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.568216773914172e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004538751090876,287.4402770996094,294.1499938964844,281.9378967285156,281.05615234375,283.4642944335937,281.6308288574219,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139387333954801e-09,0.0009681436931714,-0.0046562924981117,0.0,0.0,0.0,-0.0058733979240059,60.0,-2.1858925819396973,-0.0,-6.39058796991776e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,9.08758956938982e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.569674148224294e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.068131526466459e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.569670510245488e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000453944056062,287.4381408691406,294.1499938964844,281.94342041015625,281.0613098144531,283.43817138671875,281.6504821777344,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.156558043253653e-09,0.0009682899690233,-0.0047012870199978,0.0,0.0,0.0,-0.0058819074183702,60.0,-2.18165135383606,-0.0,-6.39252704104365e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,9.08758956938982e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.569674148224294e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.068131526466459e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.569670510245488e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000453944056062,287.4381408691406,294.1499938964844,281.94342041015625,281.0613098144531,283.43817138671875,281.6504821777344,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.156558043253653e-09,0.0009682899690233,-0.0047012870199978,0.0,0.0,0.0,-0.0058819074183702,60.0,-2.18165135383606,-0.0,-6.39252704104365e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.102967305807395e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.58586751949042e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.080091745592654e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.585863881511614e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004547122225631,287.43603515625,294.1499938964844,281.9536437988281,281.07061767578125,283.4126281738281,281.6709289550781,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300862848,2.348116812100897e-09,0.0009699277579784,-0.0052032424136996,0.0,0.0,0.0,-0.0059768706560134,60.0,-2.1779112815856934,-0.0,-6.414176567659524e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.102967305807395e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,9.58586751949042e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,7.080091745592654e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.585863881511614e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004547122225631,287.43603515625,294.1499938964844,281.9536437988281,281.07061767578125,283.4126281738281,281.6709289550781,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300862848,2.348116812100897e-09,0.0009699277579784,-0.0052032424136996,0.0,0.0,0.0,-0.0059768706560134,60.0,-2.1779112815856934,-0.0,-6.414176567659524e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.121475886786357e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,9.605358354747295e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,7.094487955328077e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.605353989172728e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0004556367639452,287.4339294433594,294.1499938964844,281.9689636230469,281.0844421386719,283.3876953125,281.69366455078125,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021036289,2.578685487364396e-09,0.0009718995424918,-0.0058074127882719,0.0,0.0,0.0,-0.0060911742039024,60.0,-2.172971487045288,-0.0,-6.440283328856823e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.121475886786357e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,9.605358354747295e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,7.094487955328077e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.605353989172728e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0004556367639452,287.4339294433594,294.1499938964844,281.9689636230469,281.0844421386719,283.3876953125,281.69366455078125,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021036289,2.578685487364396e-09,0.0009718995424918,-0.0058074127882719,0.0,0.0,0.0,-0.0060911742039024,60.0,-2.172971487045288,-0.0,-6.440283328856823e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.128709643846378e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.612975554773584e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.100113725755364e-05,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.612971916794776e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004559980880003,287.4328918457031,294.1499938964844,281.9786682128906,281.0931701660156,283.37548828125,281.70587158203125,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726728894747,2.668793852578233e-09,0.0009726702119223,-0.0060435263440012,0.0,0.0,0.0,-0.0061358455568552,60.0,-2.1690776348114014,-0.0,-6.450500933397052e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,9.133844287134708e-05,297.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.618382318876684e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,7.104106771294028e-05,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.618377953302117e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0004562545509543,287.43182373046875,294.1499938964844,281.9898376464844,281.1031799316406,283.36346435546875,281.7184753417969,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973219925072,2.7327469176441355e-09,0.0009732171893119,-0.0062111038714647,0.0,0.0,0.0,-0.0061675501056015,60.0,-2.1640772819519043,-0.0,-6.457756995814634e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.13664189283736e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,9.621327626518904e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.10628301021643e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.621323988540098e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0004563943075481,287.42974853515625,294.1499938964844,282.0166931152344,281.12725830078125,283.34002685546875,281.7442321777344,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573947792812e-09,0.0009735153289511,-0.0063023613765835,0.0,0.0,0.0,-0.0061848172917962,60.0,-2.1496362686157227,-0.0,-6.461710455596403e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.13664189283736e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,9.621327626518904e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,7.10628301021643e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.621323988540098e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0004563943075481,287.42974853515625,294.1499938964844,282.0166931152344,281.12725830078125,283.34002685546875,281.7442321777344,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573947792812e-09,0.0009735153289511,-0.0063023613765835,0.0,0.0,0.0,-0.0061848172917962,60.0,-2.1496362686157227,-0.0,-6.461710455596403e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.128939564106986e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.613217116566376e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.100291986716911e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.613213478587568e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0004560095549095,287.4277038574219,294.1499938964844,282.04998779296875,281.1570129394531,283.31756591796875,281.7699584960937,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158628552977e-09,0.0009726948337629,-0.0060508428141474,0.0,0.0,0.0,-0.0061372336931526,60.0,-2.12854266166687,-0.0,-6.450817835457201e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.128939564106986e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.613217116566376e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.100291986716911e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.613213478587568e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0004560095549095,287.4277038574219,294.1499938964844,282.04998779296875,281.1570129394531,283.31756591796875,281.7699584960937,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158628552977e-09,0.0009726948337629,-0.0060508428141474,0.0,0.0,0.0,-0.0061372336931526,60.0,-2.12854266166687,-0.0,-6.450817835457201e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.113125270232558e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,9.596563904779032e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.087991980370134e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.596560266800223e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0004552195896394,287.4256286621094,294.1499938964844,282.0881042480469,281.1910400390625,283.29608154296875,281.79461669921875,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-2.1015737056732178,-0.0,-6.42848405618679e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,9.113125270232558e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,9.596563904779032e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.087991980370134e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,9.596560266800223e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0004552195896394,287.4256286621094,294.1499938964844,282.0881042480469,281.1910400390625,283.29608154296875,281.79461669921875,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.47453546542431e-09,0.0009710099548101,-0.0055345031432807,0.0,0.0,0.0,-0.0060395477339625,60.0,-2.1015737056732178,-0.0,-6.42848405618679e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
