time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114180,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.094621782423928e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.577078890288249e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,7.073600136209279e-05,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,9.577075252309442e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004542953101918,287.4236145019531,294.1499938964844,282.1290588378906,281.2275390625,283.2757263183594,281.8175354003906,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406732261,2.2439829994169713e-09,0.000969038461335,-0.0049303728155791,0.0,0.0,0.0,-0.0059252525679767,60.0,-2.0708346366882324,-0.0,-6.402402874527979e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.094621782423928e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,9.577078890288249e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,7.073600136209279e-05,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,9.577075252309442e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,0.0004542953101918,287.4236145019531,294.1499938964844,282.1290588378906,281.2275390625,283.2757263183594,281.8175354003906,285.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406732261,2.2439829994169713e-09,0.000969038461335,-0.0049303728155791,0.0,0.0,0.0,-0.0059252525679767,60.0,-2.0708346366882324,-0.0,-6.402402874527979e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.086292993742973e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,9.568308450980112e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.067122351145372e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,9.568304813001304e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0004538792709354,287.422607421875,294.1499938964844,282.1506042480469,281.2467041015625,283.2659912109375,281.8282775878906,285.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530646048,2.1402062344577644e-09,0.0009681509109213,-0.0046584387309849,0.0,0.0,0.0,-0.0058738053776323,60.0,-2.054651260375977,-0.0,-6.390680340473409e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,9.079733717953786e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.561401384416968e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,7.062021177262068e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.56139774643816e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0004535516200121,287.4216003417969,294.1499938964844,282.1728210449219,281.2664489746094,283.25653076171875,281.8387451171875,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.0584731696970952e-09,0.0009674518951214,-0.0044442666694521,0.0,0.0,0.0,-0.0058332858607172,60.0,-2.038236618041992,-0.0,-6.381456074677774e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.075201523955911e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.556628356222065e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.058495248202235e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.556624718243256e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000453325221315,287.4195861816406,294.1499938964844,282.2193603515625,281.3077697753906,283.2384338378906,281.8597412109375,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019803592674634e-09,0.0009669684222899,-0.0042962334118783,0.0,0.0,0.0,-0.0058052781969308,60.0,-2.0054192543029785,-0.0,-6.375083927423475e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.075201523955911e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.556628356222065e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.058495248202235e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.556624718243256e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,0.000453325221315,287.4195861816406,294.1499938964844,282.2193603515625,281.3077697753906,283.2384338378906,281.8597412109375,285.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019803592674634e-09,0.0009669684222899,-0.0042962334118783,0.0,0.0,0.0,-0.0058052781969308,60.0,-2.0054192543029785,-0.0,-6.375083927423475e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.082483302336186e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,9.564296487951653e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.064159581204876e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,9.564292849972844e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0004536889900919,287.4176025390625,294.1499938964844,282.26861572265625,281.3514099121094,283.22149658203125,281.8829650878906,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092681805621055e-09,0.0009677436901256,-0.0045339069329202,0.0,0.0,0.0,-0.0058502410538494,60.0,-1.9731972217559808,-0.0,-6.38531574281842e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,9.082483302336186e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,9.564296487951653e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.064159581204876e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,9.564292849972844e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0004536889900919,287.4176025390625,294.1499938964844,282.26861572265625,281.3514099121094,283.22149658203125,281.8829650878906,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092681805621055e-09,0.0009677436901256,-0.0045339069329202,0.0,0.0,0.0,-0.0058502410538494,60.0,-1.9731972217559808,-0.0,-6.38531574281842e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.095095447264612e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.57757729338482e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.073968299664557e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.577573655406012e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004543189716059,287.4156188964844,294.1499938964844,282.3205261230469,281.3973083496094,283.20562744140625,281.90997314453125,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893930383,2.2497821383637984e-09,0.0009690871229395,-0.0049455696716904,0.0,0.0,0.0,-0.0059281229041516,60.0,-1.941050887107849,-0.0,-6.403058705473087e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.095095447264612e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,9.57757729338482e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.073968299664557e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.577573655406012e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0004543189716059,287.4156188964844,294.1499938964844,282.3205261230469,281.3973083496094,283.20562744140625,281.90997314453125,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893930383,2.2497821383637984e-09,0.0009690871229395,-0.0049455696716904,0.0,0.0,0.0,-0.0059281229041516,60.0,-1.941050887107849,-0.0,-6.403058705473087e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.10250237211585e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.585377119947224e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,7.079729402903467e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.58537420956418e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004546889686025,287.4136657714844,294.1499938964844,282.37506103515625,281.44537353515625,283.1909484863281,281.9413146972656,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-1.9070526361465447,-0.0,-6.413489472834044e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,9.10250237211585e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.585377119947224e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,7.079729402903467e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.58537420956418e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004546889686025,287.4136657714844,294.1499938964844,282.37506103515625,281.44537353515625,283.1909484863281,281.9413146972656,285.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-1.9070526361465447,-0.0,-6.413489472834044e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.103960474021731e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,9.58691307459958e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,7.080863724695519e-05,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,9.586909436620772e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0004547618154902,287.4126892089844,294.1499938964844,282.4032897949219,281.4702453613281,283.18408203125,281.9580383300781,285.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700338705442,2.360198703144078e-09,0.0009700314840301,-0.0052349008619785,0.0,0.0,0.0,-0.0059828618541359,60.0,-1.8889048099517824,-0.0,-6.415543651883128e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.09563823370263e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,9.578149183653296e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,7.074391032801941e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.57814627327025e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,0.0004543460963759,287.4117126464844,294.1499938964844,282.43218994140625,281.49560546875,283.177490234375,281.9748229980469,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691483573988,2.2565056490009283e-09,0.0009691460873,-0.0049631861038506,0.0,0.0,0.0,-0.0059314635582268,60.0,-1.869721412658692,-0.0,-6.403818275657613e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.066184429684654e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.547132503939793e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,7.051481952657923e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.547129593556748e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.0004528748104348,287.4097595214844,294.1499938964844,282.4918212890625,281.54791259765625,283.165283203125,282.004150390625,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660096256993,1.889523426612527e-09,0.0009660077630542,-0.0040015503764152,0.0,0.0,0.0,-0.0057495329529047,60.0,-1.826186299324036,-0.0,-6.36240855556025e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,9.066184429684654e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.547132503939793e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,7.051481952657923e-05,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.547129593556748e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.0004528748104348,287.4097595214844,294.1499938964844,282.4918212890625,281.54791259765625,283.165283203125,282.004150390625,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660096256993,1.889523426612527e-09,0.0009660077630542,-0.0040015503764152,0.0,0.0,0.0,-0.0057495329529047,60.0,-1.826186299324036,-0.0,-6.36240855556025e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.035513357957824e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.514834528090432e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,7.027626998024061e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.514831617707388e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0004513427265919,287.4078369140625,294.1499938964844,282.5539855957031,281.6022644042969,283.15435791015625,282.02667236328125,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073847725588507e-09,0.0009627398685552,-0.0030001874547451,0.0,0.0,0.0,-0.0055600893683731,60.0,-1.7793680429458618,-0.0,-6.319430667645065e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.035513357957824e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.514834528090432e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,7.027626998024061e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.514831617707388e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0004513427265919,287.4078369140625,294.1499938964844,282.5539855957031,281.6022644042969,283.15435791015625,282.02667236328125,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073847725588507e-09,0.0009627398685552,-0.0030001874547451,0.0,0.0,0.0,-0.0055600893683731,60.0,-1.7793680429458618,-0.0,-6.319430667645065e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.017348202178256e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.495706035522744e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.01349854352884e-05,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.495702397543936e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004504353273659,287.40594482421875,294.1499938964844,282.6185607910156,281.6585388183594,283.14471435546875,282.0431213378906,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281048378487526e-09,0.0009608037071302,-0.0024070874787867,0.0,0.0,0.0,-0.0054478808306157,60.0,-1.7319214344024658,-0.0,-6.294044396781828e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.017348202178256e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.495706035522744e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,7.01349854352884e-05,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.495702397543936e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004504353273659,287.40594482421875,294.1499938964844,282.6185607910156,281.6585388183594,283.14471435546875,282.0431213378906,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281048378487526e-09,0.0009608037071302,-0.0024070874787867,0.0,0.0,0.0,-0.0054478808306157,60.0,-1.7319214344024658,-0.0,-6.294044396781828e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.020607103593647e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.499137377133592e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,7.01603275956586e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.499134466750549e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004505981050897,287.404052734375,294.1499938964844,282.685546875,281.7167358398437,283.13641357421875,282.05914306640625,285.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611514396965,1.3216251426584336e-09,0.000961150159128,-0.0025134172756224,0.0,0.0,0.0,-0.0054679936729371,60.0,-1.6863731145858765,-0.0,-6.298591870290693e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,9.020607103593647e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.499137377133592e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,7.01603275956586e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.499134466750549e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004505981050897,287.404052734375,294.1499938964844,282.685546875,281.7167358398437,283.13641357421875,282.05914306640625,285.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611514396965,1.3216251426584336e-09,0.000961150159128,-0.0025134172756224,0.0,0.0,0.0,-0.0054679936729371,60.0,-1.6863731145858765,-0.0,-6.298591870290693e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.025182225741446e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.503954788669944e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,7.019590702839196e-05,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,9.503951878286898e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004508266283664,287.4031066894531,294.1499938964844,282.7199401855469,281.7465209960937,283.1327514648437,282.06866455078125,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786104480217887e-09,0.0009616375318728,-0.0026627439074218,0.0,0.0,0.0,-0.0054962448775768,60.0,-1.6641294956207275,-0.0,-6.304981070570649e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.02589235920459e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.504702757112682e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,7.020143675617874e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,9.504699846729636e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0004508621350396,287.40216064453125,294.1499938964844,282.7548828125,281.7767639160156,283.1294250488281,282.0789794921875,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617148316465,1.387450265788459e-09,0.0009617134346626,-0.002685907529667,0.0,0.0,0.0,-0.0055006286129355,60.0,-1.641538381576538,-0.0,-6.305972277687033e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.020814468385652e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.499355655862018e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,7.016194285824895e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.499352745478971e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004506084660533,287.4002990722656,294.1499938964844,282.8265380859375,281.83856201171875,283.12371826171875,282.0993347167969,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611734421923,1.3241668872510102e-09,0.0009611721034161,-0.0025200776290148,0.0,0.0,0.0,-0.0054692551493644,60.0,-1.594038009643555,-0.0,-6.298876797927734e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,9.020814468385652e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.499355655862018e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,7.016194285824895e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.499352745478971e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004506084660533,287.4002990722656,294.1499938964844,282.8265380859375,281.83856201171875,283.12371826171875,282.0993347167969,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611734421923,1.3241668872510102e-09,0.0009611721034161,-0.0025200776290148,0.0,0.0,0.0,-0.0054692551493644,60.0,-1.594038009643555,-0.0,-6.298876797927734e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.007428889162838e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.48525994317606e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,7.00578311807476e-05,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.485257032793017e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004499398346524,287.3984375,294.1499938964844,282.90045166015625,281.9020690917969,283.1192932128906,282.117919921875,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597474127076,1.1573788594176904e-09,0.0009597462485544,-0.0020830181892961,0.0,0.0,0.0,-0.0053865727968513,60.0,-1.5440819263458252,-0.0,-6.280194497776392e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.007428889162838e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.48525994317606e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,7.00578311807476e-05,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.485257032793017e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0004499398346524,287.3984375,294.1499938964844,282.90045166015625,281.9020690917969,283.1192932128906,282.117919921875,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597474127076,1.1573788594176904e-09,0.0009597462485544,-0.0020830181892961,0.0,0.0,0.0,-0.0053865727968513,60.0,-1.5440819263458252,-0.0,-6.280194497776392e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.004447929328308e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.482121095061302e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,7.00346427038312e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.482118184678257e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004497909394558,287.3973388671875,294.1499938964844,282.9765930175781,281.9672546386719,283.1167297363281,282.13232421875,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006899541476741,8.503201476273145e-10,0.0006899533327668,-0.0015455512329936,0.0,0.0,0.0,-0.0038914198521524,60.0,-1.3057827949523926,-0.0,-6.276036401686724e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.004447929328308e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.482121095061302e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,7.00346427038312e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.482118184678257e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.0004497909394558,287.3973388671875,294.1499938964844,282.9765930175781,281.9672546386719,283.1167297363281,282.13232421875,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006899541476741,8.503201476273145e-10,0.0006899533327668,-0.0015455512329936,0.0,0.0,0.0,-0.0038914198521524,60.0,-1.3057827949523926,-0.0,-6.276036401686724e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.028920612763612e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.507891809334978e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.022498903097585e-05,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.507888898951931e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0004510133876465,287.4527282714844,294.1499938964844,283.0549011230469,282.03399658203125,283.14031982421875,282.1719970703125,285.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001647952740313,2.9647334587323816e-10,-0.0001647955650696,-0.0009442287264391,0.0,0.0,0.0,0.0006556931184604,60.0,-0.9062839150428772,-0.0,-6.310195033165655e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.028920612763612e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.507891809334978e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.022498903097585e-05,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.507888898951931e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0004510133876465,287.4527282714844,294.1499938964844,283.0549011230469,282.03399658203125,283.14031982421875,282.1719970703125,285.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0001647952740313,2.9647334587323816e-10,-0.0001647955650696,-0.0009442287264391,0.0,0.0,0.0,0.0006556931184604,60.0,-0.9062839150428772,-0.0,-6.310195033165655e-08,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,3.444658432272263e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,3.627392652560957e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.6791805794346143e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,3.6273915611673146e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0001720678701531,287.45416259765625,294.1499938964844,283.0948486328125,282.0679626464844,283.1406555175781,282.17840576171875,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003690490848384,4.610853365782929e-10,0.0003690486191771,-0.0008431524620391,0.0,0.0,0.0,-0.0020784428343176,60.0,-0.7399069666862488,-0.0,-9.184668137152132e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,2.34122035180917e-05,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,2.465418583597057e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,1.820950274122879e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,2.465417856001295e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.0001169488314189,287.4562072753906,294.1499938964844,283.1353454589844,282.102294921875,283.1402282714844,282.1833801269531,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003992311249021,4.620214211215057e-10,0.0003992306592408,-0.0008154314709827,0.0,0.0,0.0,-0.0022258718963712,60.0,-0.5713239312171936,-0.0,-4.2428300872643385e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,3.26345361827407e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,3.436575207160786e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,2.538243461458478e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,3.436574115767144e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001630163023946,287.4735717773437,294.1499938964844,283.21783447265625,282.1720275878906,283.14361572265625,282.2007141113281,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460238222032,4.3321277121144414e-10,0.0003460234147496,-0.0007929002749733,0.0,0.0,0.0,-0.0019493156578391,60.0,-0.5033946633338928,-0.0,-8.243771887350704e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,3.26345361827407e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,3.436575207160786e-05,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,2.538243461458478e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,3.436574115767144e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001630163023946,287.4735717773437,294.1499938964844,283.21783447265625,282.1720275878906,283.14361572265625,282.2007141113281,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003460238222032,4.3321277121144414e-10,0.0003460234147496,-0.0007929002749733,0.0,0.0,0.0,-0.0019493156578391,60.0,-0.5033946633338928,-0.0,-8.243771887350704e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,2.941612547147088e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,3.097660737694241e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,2.2879223251948133e-05,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,3.097659646300599e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001469396665925,287.479736328125,294.1499938964844,283.3023986816406,282.2431640625,283.1452941894531,282.2153625488281,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003134317812509,3.9202457946529984e-10,0.0003134314029011,-0.0007172079058364,0.0,0.0,0.0,-0.0017654735129326,60.0,-0.4451241195201874,-0.0,-6.697950638567818e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,2.941612547147088e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,3.097660737694241e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,2.2879223251948133e-05,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,3.097659646300599e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001469396665925,287.479736328125,294.1499938964844,283.3023986816406,282.2431640625,283.1452941894531,282.2153625488281,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003134317812509,3.9202457946529984e-10,0.0003134314029011,-0.0007172079058364,0.0,0.0,0.0,-0.0017654735129326,60.0,-0.4451241195201874,-0.0,-6.697950638567818e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,2.2010473912814632e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,2.3178095943876546e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,1.7119267795351334e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,2.3178088667918928e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001099469009204,287.4853210449219,294.1499938964844,283.3889465332031,282.315673828125,283.1469421386719,282.2294616699219,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000226907126489,2.85701601265842e-10,0.0002269068500027,-0.0005242076586,0.0,0.0,0.0,-0.0012792675988748,60.0,-0.3539480865001678,-0.0,-3.749986987600096e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
