time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116520,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,2.2010473912814632e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,2.3178095943876546e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,1.7119267795351334e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,2.3178088667918928e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001099469009204,287.4853210449219,294.1499938964844,283.3889465332031,282.315673828125,283.1469421386719,282.2294616699219,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000226907126489,2.85701601265842e-10,0.0002269068500027,-0.0005242076586,0.0,0.0,0.0,-0.0012792675988748,60.0,-0.3539480865001678,-0.0,-3.749986987600096e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,1.3339207725948654e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,1.4046832802705468e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,1.0374946214142255e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,1.4046828255231958e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,6.663212116109207e-05,287.4885559082031,294.1499938964844,283.4774475097656,282.389404296875,283.1479187011719,282.2390441894531,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421322667738,1.7777132543805855e-10,0.0001421320775989,-0.0003252319002058,0.0,0.0,0.0,-0.0008005902636796,60.0,-0.2315702438354492,-0.0,-1.377307823346996e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,1.3339207725948654e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,1.4046832802705468e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,1.0374946214142255e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,1.4046828255231958e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,6.663212116109207e-05,287.4885559082031,294.1499938964844,283.4774475097656,282.389404296875,283.1479187011719,282.2390441894531,285.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421322667738,1.7777132543805855e-10,0.0001421320775989,-0.0003252319002058,0.0,0.0,0.0,-0.0008005902636796,60.0,-0.2315702438354492,-0.0,-1.377307823346996e-09,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,1.006335332931485e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,1.0597199434414506e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,7.827057743270416e-06,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,1.05971957964357e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,5.026854705647565e-05,287.48956298828125,294.1499938964844,283.5223999023437,282.4267578125,283.148193359375,282.2418212890625,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072274098987,1.3411421972975288e-10,0.0001072272789315,-0.0002453613269608,0.0,0.0,0.0,-0.0006039811996743,60.0,-0.1778913885354995,-0.0,-7.838923399283713e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,7.608771284139948e-06,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,8.012405487534124e-06,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,5.917937414778862e-06,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,8.012402759050019e-06,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,3.800739796133712e-05,287.4901123046875,294.1499938964844,283.5678405761719,282.4643859863281,283.1483459472656,282.2435607910156,285.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.10731144156307e-05,1.0140187300944348e-10,8.10730125522241e-05,-0.0001855142909334,0.0,0.0,0.0,-0.0004566615098156,60.0,-0.1355431526899337,-0.0,-4.481258975008728e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,4.634221113519743e-06,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,4.88005980514572e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,3.604396624723449e-06,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,4.880058440903667e-06,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,2.3148899344960228e-05,287.4906005859375,294.1499938964844,283.6600646972656,282.5404968261719,283.1484680175781,282.2452697753906,285.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.937845369568095e-05,6.175997907531539e-11,4.9378391850041226e-05,-0.0001129896045313,0.0,0.0,0.0,-0.000278134655673,60.0,-0.081033669412136,-0.0,-1.6623577514529586e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,4.634221113519743e-06,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,4.88005980514572e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,3.604396624723449e-06,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,4.880058440903667e-06,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,2.3148899344960228e-05,287.4906005859375,294.1499938964844,283.6600646972656,282.5404968261719,283.1484680175781,282.2452697753906,285.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.937845369568095e-05,6.175997907531539e-11,4.9378391850041226e-05,-0.0001129896045313,0.0,0.0,0.0,-0.000278134655673,60.0,-0.081033669412136,-0.0,-1.6623577514529586e-10,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,3.235722033423372e-06,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,3.407372332731029e-06,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,2.5166743853333173e-06,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,3.407371195862652e-06,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,1.6163105101441033e-05,287.49090576171875,294.1499938964844,283.7541198730469,282.61767578125,283.1485290527344,282.24609375,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.447711424087174e-05,4.312216209112485e-11,3.447707058512606e-05,-7.889185508247465e-05,0.0,0.0,0.0,-0.0001941996742971,60.0,-0.0465239733457565,-0.0,-8.104260318386736e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,3.235722033423372e-06,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,3.407372332731029e-06,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,2.5166743853333173e-06,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,3.407371195862652e-06,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,1.6163105101441033e-05,287.49090576171875,294.1499938964844,283.7541198730469,282.61767578125,283.1485290527344,282.24609375,285.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.447711424087174e-05,4.312216209112485e-11,3.447707058512606e-05,-7.889185508247465e-05,0.0,0.0,0.0,-0.0001941996742971,60.0,-0.0465239733457565,-0.0,-8.104260318386736e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,2.141701088476111e-06,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,2.2553151666215854e-06,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,1.6657686501275748e-06,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,2.255314484500559e-06,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,1.0698243386286777e-05,287.49102783203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1485900878906,282.2464904785156,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820286176283844e-05,2.8542380264839903e-11,2.2820257072453387e-05,-5.221816900302656e-05,0.0,0.0,0.0,-0.0001285400940105,60.0,-0.0290631670504808,-0.0,-3.5504932327512506e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,2.141701088476111e-06,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,2.2553151666215854e-06,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,1.6657686501275748e-06,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,2.255314484500559e-06,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,1.0698243386286777e-05,287.49102783203125,294.1499938964844,283.8499450683594,282.69586181640625,283.1485900878906,282.2464904785156,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2820286176283844e-05,2.8542380264839903e-11,2.2820257072453387e-05,-5.221816900302656e-05,0.0,0.0,0.0,-0.0001285400940105,60.0,-0.0290631670504808,-0.0,-3.5504932327512506e-11,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,1.115478312385676e-06,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,1.174652766167128e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,8.675947924530192e-07,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,1.1746524251066148e-06,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,5.572046120505547e-06,287.4910583496094,294.1499938964844,283.947509765625,282.7749938964844,283.1485900878906,282.24664306640625,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885769708896989e-05,1.4866049363737588e-11,1.188575515698176e-05,-2.719735857681372e-05,0.0,0.0,0.0,-6.694909825455397e-05,60.0,-0.0164521113038063,-0.0,-9.63148397842284e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,1.115478312385676e-06,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,1.174652766167128e-06,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,8.675947924530192e-07,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,1.1746524251066148e-06,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,5.572046120505547e-06,287.4910583496094,294.1499938964844,283.947509765625,282.7749938964844,283.1485900878906,282.24664306640625,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885769708896989e-05,1.4866049363737588e-11,1.188575515698176e-05,-2.719735857681372e-05,0.0,0.0,0.0,-6.694909825455397e-05,60.0,-0.0164521113038063,-0.0,-9.63148397842284e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.136736144275346e-07,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,7.515329798479797e-07,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,5.550798505282728e-07,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,7.515326956308854e-07,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,3.564948428902426e-06,287.4910583496094,294.1499938964844,283.9969177246094,282.8149108886719,283.1485900878906,282.24664306640625,285.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.60445800551679e-06,9.511213865109893e-12,7.604448455822421e-06,-1.7400709111825563e-05,0.0,0.0,0.0,-4.283370799385011e-05,60.0,-0.0114819770678877,-0.0,-3.942486961894254e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,4.212234898659517e-07,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,4.435687799286825e-07,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,3.27618494111448e-07,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,4.435686378201354e-07,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,2.1040989395260112e-06,287.4910583496094,294.1499938964844,284.0467224121094,282.8550109863281,283.1485900878906,282.2466735839844,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.488299964577891e-06,5.613701777734681e-12,4.48829450760968e-06,-1.0270236089127138e-05,0.0,0.0,0.0,-2.528128970880061e-05,60.0,-0.0075489650480449,-0.0,-1.37339705580386e-12,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,1.9528623340647766e-07,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,2.0564587543958626e-07,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,1.5188939528343329e-07,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,2.0564580438531266e-07,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,9.75495368038537e-07,287.49102783203125,294.1499938964844,284.1029968261719,282.9001770019531,283.1485900878906,282.24664306640625,285.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0809056877624243e-06,2.60265897375489e-12,2.080902959278319e-06,-4.761542641062988e-06,0.0,0.0,0.0,-1.1721131158992648e-05,60.0,-0.0043263188563287,-0.0,-2.951992491596889e-13,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,8.791374739303137e-08,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,9.257744437718429e-08,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,6.83774104004442e-08,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,9.257741595547486e-08,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,4.3914749880968884e-07,287.4909973144531,294.1499938964844,284.1475524902344,282.93585205078125,283.1485900878906,282.24664306640625,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.367888651468092e-07,1.171702275135078e-12,9.36787728278432e-07,-2.1435628241306404e-06,0.0,0.0,0.0,-5.276669980958104e-06,60.0,-0.0026090531609952,-0.0,-5.982525943821343e-14,0.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.0,0.050000000745058,1.0993760346522663e-09,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.050000000745058,1.1576962721804307e-09,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.050000000745058,8.550707919496855e-10,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.050000000745058,1.157695939113523e-09,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.050000000745058,5.4916120539871835e-09,287.490966796875,291.1499938964844,284.25,283.0174255371094,283.1485900878906,282.24664306640625,285.18621826171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1717606440697637e-08,1.4651698094798188e-14,1.1717591341664502e-08,-2.6811264319803744e-08,0.0,0.0,0.0,-6.600748747587204e-08,60.0,-0.0006173647125251,-0.0,-9.35542430850332e-18,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.0,0.050000000745058,1.0993760346522663e-09,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.050000000745058,1.1576962721804307e-09,297.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.050000000745058,8.550707919496855e-10,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.050000000745058,1.157695939113523e-09,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.050000000745058,5.4916120539871835e-09,287.490966796875,291.1499938964844,284.25,283.0174255371094,283.1485900878906,282.24664306640625,285.18621826171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1717606440697637e-08,1.4651698094798188e-14,1.1717591341664502e-08,-2.6811264319803744e-08,0.0,0.0,0.0,-6.600748747587204e-08,60.0,-0.0006173647125251,-0.0,-9.35542430850332e-18,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.6340214610099792,0.050000000745058,0.0408410355448722,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.6340214610099792,0.050000000745058,0.0430075787007808,297.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.6340214610099792,0.050000000745058,0.0317652560770511,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.6340214610099792,0.050000000745058,0.0430075787007808,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.6340214610099792,0.050000000745058,0.2040094435214996,287.2770080566406,291.1499938964844,284.3018493652344,283.05841064453125,292.5707702636719,294.5523986816406,285.3116760253906,1.0,0.10971200466156,0.0111089404672384,0.0111089404672384,1.0,1.0,-0.4351491332054138,8.236843882514222e-07,0.4351483285427093,-0.132528007030487,0.0,0.0,0.0,10.185001373291016,60.0,1048.325439453125,-0.0,12.279154777526855,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.6313400268554688,0.050000000745058,0.0452359691262245,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.6313400268554688,0.050000000745058,0.0476356521248817,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.6313400268554688,0.050000000745058,0.0351835303008556,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.6313400268554688,0.050000000745058,0.0476356521248817,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.6313400268554688,0.050000000745058,0.2259630262851715,287.8207702636719,291.1499938964844,284.35418701171875,283.0994873046875,293.8023376464844,297.6857604980469,286.38690185546875,1.0,0.1210938990116119,0.0222178809344768,0.0222178809344768,1.0,1.0,-0.4819939732551574,3.2910966183408163e-06,0.4819906949996948,-0.1438855677843094,0.0,0.0,0.0,12.50047492980957,60.0,2149.522216796875,-0.0,16.681293487548828,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0456806942820549,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0481039695441722,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0355294272303581,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0481039695441722,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.2281845211982727,289.7064819335937,291.1499938964844,284.4602355957031,283.1817932128906,293.8075256347656,297.7792358398437,288.0519104003906,1.0,0.1406054347753524,0.0444357618689537,0.0444357618689537,1.0,1.0,-0.4867367148399353,3.273071342846379e-05,0.4867039918899536,-0.1450012922286987,0.0,0.0,0.0,20.01254272460937,60.0,2097.9150390625,-0.0,23.19182586669922,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0456806942820549,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0481039695441722,297.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0355294272303581,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.0481039695441722,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.630126953125,0.5709874629974365,0.050000000745058,0.2281845211982727,289.7064819335937,291.1499938964844,284.4602355957031,283.1817932128906,293.8075256347656,297.7792358398437,288.0519104003906,1.0,0.1406054347753524,0.0444357618689537,0.0444357618689537,1.0,1.0,-0.4867367148399353,3.273071342846379e-05,0.4867039918899536,-0.1450012922286987,0.0,0.0,0.0,20.01254272460937,60.0,2097.9150390625,-0.0,23.19182586669922,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.5492411851882935,0.050000000745058,0.0458179302513599,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.5492411851882935,0.050000000745058,0.0356361679732799,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.5492411851882935,0.050000000745058,0.2288700491189956,290.3501281738281,291.1499938964844,284.513916015625,283.2229919433594,293.8050537109375,297.7496032714844,288.6481018066406,1.0,0.1490139067173004,0.0555447004735469,0.0555447004735469,1.0,1.0,-0.4881990849971771,9.051305096363647e-05,0.4881085455417633,-0.1453032791614532,0.0,0.0,0.0,23.679906845092773,60.0,1903.5491943359373,-0.0,26.346370697021484,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663330078125,0.5324390530586243,0.050000000745058,0.0459493920207023,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663330078125,0.5324390530586243,0.050000000745058,0.0483869202435016,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663330078125,0.5324390530586243,0.050000000745058,0.0357384160161018,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663330078125,0.5324390530586243,0.050000000745058,0.0483869202435016,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8663330078125,0.5324390530586243,0.050000000745058,0.2295267283916473,290.92156982421875,291.1499938964844,284.5679931640625,283.26416015625,293.8043212890625,297.7263488769531,289.1934814453125,1.0,0.1565814316272735,0.2444357573986053,0.2444357573986053,0.997330605983734,1.0,-0.4896000921726227,0.0321606211364269,0.4574394524097442,-0.1137252300977706,0.0,0.0,0.0,27.19929313659668,60.0,1714.91650390625,-0.0,29.38016128540039,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0461895167827606,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0486397854983806,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0359251797199249,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0486397854983806,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.2307262122631073,291.92578125,291.1499938964844,284.67730712890625,283.34649658203125,293.0965270996094,297.6958923339844,290.1456298828125,1.0,0.1694027632474899,0.6222178936004639,0.6222178936004639,0.9919917583465576,1.0,-0.4921589195728302,0.186095729470253,0.3060632050037384,0.0389137305319309,0.0,0.0,0.0,33.640506744384766,60.0,1289.3035888671875,-0.0,34.946868896484375,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0461895167827606,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0486397854983806,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0359251797199249,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.0486397854983806,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798217773437,0.509536623954773,0.050000000745058,0.2307262122631073,291.92578125,291.1499938964844,284.67730712890625,283.34649658203125,293.0965270996094,297.6958923339844,290.1456298828125,1.0,0.1694027632474899,0.6222178936004639,0.6222178936004639,0.9919917583465576,1.0,-0.4921589195728302,0.186095729470253,0.3060632050037384,0.0389137305319309,0.0,0.0,0.0,33.640506744384766,60.0,1289.3035888671875,-0.0,34.946868896484375,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.4964782297611236,0.050000000745058,0.0463765934109687,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.4964782297611236,0.050000000745058,0.0488367862999439,297.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.4964782297611236,0.050000000745058,0.0360706858336925,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.4964782297611236,0.050000000745058,0.0488367862999439,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45098876953125,0.4964782297611236,0.050000000745058,0.2316606938838958,292.47125244140625,291.1499938964844,284.7779846191406,283.4212646484375,292.0796813964844,297.681640625,290.55792236328125,1.0,0.1787400692701339,0.9659610986709596,0.9659610986709596,0.9871339797973632,1.0,-0.4941522479057312,0.2154149562120437,0.2787373065948486,0.0676280707120895,0.0,0.0,0.0,38.64690017700195,60.0,665.8986206054688,-0.0,39.3425178527832,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.4954351484775543,0.050000000745058,0.0463934913277626,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.4954351484775543,0.050000000745058,0.0488545782864093,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.4954351484775543,0.050000000745058,0.0360838249325752,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.4954351484775543,0.050000000745058,0.0488545782864093,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48406982421875,0.4954351484775543,0.050000000745058,0.2317450940608978,292.50299072265625,291.1499938964844,284.7879943847656,283.4286499023437,292.0657958984375,297.6806640625,290.5880126953125,1.0,0.1795582324266433,1.0,1.0,0.9866529107093812,1.0,-0.4943323135375976,0.2159460484981537,0.2783862650394439,0.0681135058403015,0.0,0.0,0.0,39.0987663269043,60.0,634.5485229492188,-0.0,39.74162673950195,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0465621724724769,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0490322075784206,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0362150222063064,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0490322075784206,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.2325876951217651,292.849853515625,290.6499938964844,284.8999328613281,283.510498046875,292.0882568359375,297.6732482910156,290.9354858398437,1.0,0.1875166147947311,1.0,1.0,0.9873880743980408,1.0,-0.4961297512054443,0.2168378978967666,0.2792918682098388,0.068569004535675,0.0,0.0,0.0,43.60948181152344,48.0,447.680908203125,-0.0,43.74248123168945,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0465621724724769,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0490322075784206,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0362150222063064,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.0490322075784206,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329162597656,0.485765129327774,0.050000000745058,0.2325876951217651,292.849853515625,290.6499938964844,284.8999328613281,283.510498046875,292.0882568359375,297.6732482910156,290.9354858398437,1.0,0.1875166147947311,1.0,1.0,0.9873880743980408,1.0,-0.4961297512054443,0.2168378978967666,0.2792918682098388,0.068569004535675,0.0,0.0,0.0,43.60948181152344,48.0,447.680908203125,-0.0,43.74248123168945,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.046604249626398,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0490765199065208,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0362477488815784,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0490765199065208,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.2327978760004043,293.1672058105469,290.1499938964844,285.012939453125,283.5918884277344,292.1368103027344,297.6710510253906,291.23614501953125,1.0,0.1889595836400985,1.0,1.0,0.9881232976913452,1.0,-0.4965784251689911,0.217016652226448,0.2795617878437042,0.0686432644724845,0.0,0.0,0.0,44.734771728515625,36.0,346.7100830078125,-0.0,44.74497604370117,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.046604249626398,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0490765199065208,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0362477488815784,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.0490765199065208,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4834824204444885,0.050000000745058,0.2327978760004043,293.1672058105469,290.1499938964844,285.012939453125,283.5918884277344,292.1368103027344,297.6710510253906,291.23614501953125,1.0,0.1889595836400985,1.0,1.0,0.9881232976913452,1.0,-0.4965784251689911,0.217016652226448,0.2795617878437042,0.0686432644724845,0.0,0.0,0.0,44.734771728515625,36.0,346.7100830078125,-0.0,44.74497604370117,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.4846961200237274,0.050000000745058,0.046581819653511,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.4846961200237274,0.050000000745058,0.0490528978407382,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.4846961200237274,0.050000000745058,0.0362303033471107,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.4846961200237274,0.050000000745058,0.0490528978407382,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.4846961200237274,0.050000000745058,0.2326858192682266,293.29998779296875,290.1499938964844,285.0697937011719,283.63238525390625,292.1618957519531,297.6713256835937,291.3608703613281,1.0,0.187767282128334,1.0,1.0,0.988490879535675,1.0,-0.4963394999504089,0.2169088423252105,0.2794306576251983,0.0685947090387344,0.0,0.0,0.0,44.13492584228516,36.0,307.18267822265625,-0.0,44.21037292480469,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4871993958950043,0.050000000745058,0.0465360283851623,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4871993958950043,0.050000000745058,0.049004677683115,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4871993958950043,0.050000000745058,0.0361946858465671,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4871993958950043,0.050000000745058,0.049004677683115,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.4871993958950043,0.050000000745058,0.232457086443901,293.4172058105469,289.6499938964844,285.1268615722656,283.6727294921875,292.1695861816406,297.6723327636719,291.4708251953125,1.0,0.1854874193668365,1.0,1.0,0.9333490133285522,1.0,-0.4958516657352447,0.217649906873703,0.2782017588615417,0.0694510638713836,0.0,0.0,0.0,42.91057205200195,25.0,270.7274780273437,-0.0,43.120872497558594,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.53582763671875,0.4919126629829407,0.050000000745058,0.0464526005089283,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53582763671875,0.4919126629829407,0.050000000745058,0.0489168278872966,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53582763671875,0.4919126629829407,0.050000000745058,0.0361298024654388,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53582763671875,0.4919126629829407,0.050000000745058,0.0489168278872966,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53582763671875,0.4919126629829407,0.050000000745058,0.2320403605699539,293.5450134277344,289.6499938964844,285.2001953125,283.7240905761719,292.154541015625,297.6743469238281,291.5887451171875,1.0,0.1813859045505523,1.0,1.0,0.8627674579620361,1.0,-0.4949627816677093,0.219361275434494,0.2756015062332153,0.0713702067732811,0.0,0.0,0.0,40.67999649047852,25.0,223.5814514160156,-0.0,41.141357421875,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
