time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118680,297.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975952148437,0.4953351318836212,0.050000000745058,0.0463951230049133,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975952148437,0.4953351318836212,0.050000000745058,0.0488562993705272,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975952148437,0.4953351318836212,0.050000000745058,0.036085095256567,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975952148437,0.4953351318836212,0.050000000745058,0.0488562993705272,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5975952148437,0.4953351318836212,0.050000000745058,0.2317532449960708,293.605712890625,289.1499938964844,285.2415466308594,283.7528381347656,292.1319580078125,297.6757202148437,291.64404296875,1.0,0.1785218119621276,1.0,1.0,0.8230653405189514,1.0,-0.4943503439426422,0.2209105640649795,0.2734397947788238,0.0730610266327858,0.0,0.0,0.0,39.14323806762695,25.0,196.6952514648437,-0.0,39.78162384033203,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.5015494227409363,0.050000000745058,0.0462986156344413,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.5015494227409363,0.050000000745058,0.0487546697258949,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.5015494227409363,0.050000000745058,0.0360100343823432,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.5015494227409363,0.050000000745058,0.0487546697258949,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7098388671875,0.5015494227409363,0.050000000745058,0.2312711775302887,293.7153625488281,289.1499938964844,285.3379821777344,283.8192443847656,292.0079650878906,297.679443359375,291.7398681640625,1.0,0.1739366054534912,1.0,1.0,0.7307891845703125,1.0,-0.4933218359947204,0.2279048413038253,0.2654169797897339,0.0802714005112648,0.0,0.0,0.0,36.56348419189453,25.0,126.24010467529295,-0.0,37.50704193115234,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72613525390625,0.502651572227478,0.050000000745058,0.046282585710287,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.72613525390625,0.502651572227478,0.050000000745058,0.0487377904355526,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72613525390625,0.502651572227478,0.050000000745058,0.0359975658357143,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.72613525390625,0.502651572227478,0.050000000745058,0.0487377904355526,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.72613525390625,0.502651572227478,0.050000000745058,0.2311910986900329,293.7311096191406,288.6499938964844,285.3568725585937,283.8321228027344,291.9658508300781,297.6802062988281,291.7523498535156,1.0,0.173137679696083,1.0,1.0,0.7127816677093506,1.0,-0.4931510388851166,0.2300874292850494,0.2630636096000671,0.0824855864048004,0.0,0.0,0.0,36.13510894775391,25.0,109.7238540649414,-0.0,37.13038635253906,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0461971126496791,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0486477836966514,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0359310880303382,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0486477836966514,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.2307641357183456,293.7538757324219,288.1499938964844,285.4726257324219,283.9104309082031,290.8462219238281,297.6847839355469,291.7240295410156,1.0,0.1688400208950042,1.0,1.0,0.5250642895698547,1.0,-0.492240160703659,0.2851235866546631,0.2071165740489959,0.1374961882829666,0.0,0.0,0.0,33.85684967041016,25.0,-151.63360595703125,-0.0,35.138126373291016,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0461971126496791,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0486477836966514,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0359310880303382,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.0486477836966514,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75616455078125,0.5089402198791504,0.050000000745058,0.2307641357183456,293.7538757324219,288.1499938964844,285.4726257324219,283.9104309082031,290.8462219238281,297.6847839355469,291.7240295410156,1.0,0.1688400208950042,1.0,1.0,0.5250642895698547,1.0,-0.492240160703659,0.2851235866546631,0.2071165740489959,0.1374961882829666,0.0,0.0,0.0,33.85684967041016,25.0,-151.63360595703125,-0.0,35.138126373291016,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0461296401917934,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0485767349600791,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0358786098659038,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0485767349600791,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.2304271161556244,293.4112243652344,287.6499938964844,285.5886535644531,283.9876708984375,288.1875305175781,297.6875305175781,291.2446594238281,1.0,0.165409505367279,1.0,1.0,0.3373468518257141,1.0,-0.491521269083023,0.3985345959663391,0.0929866656661033,0.2505629360675812,0.0,0.0,0.0,32.06842422485352,25.0,-813.7881469726562,-0.0,33.59117126464844,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0461296401917934,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0485767349600791,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0358786098659038,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.0485767349600791,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5144739747047424,0.050000000745058,0.2304271161556244,293.4112243652344,287.6499938964844,285.5886535644531,283.9876708984375,288.1875305175781,297.6875305175781,291.2446594238281,1.0,0.165409505367279,1.0,1.0,0.3373468518257141,1.0,-0.491521269083023,0.3985345959663391,0.0929866656661033,0.2505629360675812,0.0,0.0,0.0,32.06842422485352,25.0,-813.7881469726562,-0.0,33.59117126464844,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.5181179046630859,0.1487656831741333,0.0463599748909473,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.5169920325279236,0.050000000745058,0.0485466495156288,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.5169920325279236,0.050000000745058,0.0358563885092735,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.5169920325279236,0.050000000745058,0.0485466495156288,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.5169920325279236,0.050000000745058,0.2302844077348709,293.0307312011719,287.6499938964844,285.6467590332031,284.0258483886719,287.0346374511719,297.6869812011719,290.8063049316406,1.0,0.1639626920223236,1.0,1.0,0.2434881627559662,1.0,-0.4915179908275604,0.4434362351894378,0.0480817519128322,0.2951603829860687,0.0,0.0,0.0,31.31233024597168,25.0,-1128.5728759765625,-0.0,32.96755599975586,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.7676582932472229,0.1485276371240615,0.1268724650144577,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5365862250328064,0.050000000745058,0.0483496114611625,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56549072265625,0.5419792532920837,0.1402539312839508,0.0365868434309959,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5365862250328064,0.050000000745058,0.0483496114611625,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5365862250328064,0.050000000745058,0.2293497323989868,292.4919128417969,287.1499938964844,285.7048645019531,284.0636901855469,286.5611267089844,297.684814453125,290.2325744628906,1.0,0.1640581637620926,1.0,1.0,0.1947905272245407,1.0,-0.5874022841453552,0.5480892062187195,0.039313081651926,0.377823144197464,0.0,0.0,0.0,27.082637786865234,43.0,-1405.7998046875,-0.0,38.63911437988281,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414855957031,0.7770175933837891,0.1423451900482177,0.1300707459449768,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.0483291372656822,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439880371094,0.7668585777282715,0.1369630396366119,0.0972921401262283,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.0483291372656822,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.2292526215314865,291.2701110839844,286.6499938964844,285.821044921875,284.1383361816406,285.9414978027344,297.6711730957031,289.07635498046875,1.0,0.1724183112382888,1.0,1.0,0.0973952636122703,1.0,-0.6639528274536133,0.6594225764274597,0.0045302016660571,0.4744346141815185,0.0,0.0,0.0,27.25213050842285,31.0,-1504.7061767578125,-0.0,47.4984016418457,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414855957031,0.7770175933837891,0.1423451900482177,0.1300707459449768,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.0483291372656822,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439880371094,0.7668585777282715,0.1369630396366119,0.0972921401262283,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.0483291372656822,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35821533203125,0.5389358401298523,0.050000000745058,0.2292526215314865,291.2701110839844,286.6499938964844,285.821044921875,284.1383361816406,285.9414978027344,297.6711730957031,289.07635498046875,1.0,0.1724183112382888,1.0,1.0,0.0973952636122703,1.0,-0.6639528274536133,0.6594225764274597,0.0045302016660571,0.4744346141815185,0.0,0.0,0.0,27.25213050842285,31.0,-1504.7061767578125,-0.0,47.4984016418457,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642028808594,0.7624549269676208,0.1389132291078567,0.1266863197088241,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.5325927734375,0.050000000745058,0.0483848191797733,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662170410156,0.7521183490753174,0.1330157667398452,0.0945007875561714,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.5325927734375,0.050000000745058,0.0483848191797733,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.5325927734375,0.1281809508800506,0.2295167446136474,290.4853820800781,286.6499938964844,285.9181213378906,284.19970703125,285.90869140625,297.65301513671875,288.3397521972656,1.0,0.1736384630203247,1.0,1.0,0.0159030314534902,1.0,-0.6569985151290894,0.6569936871528625,4.832107606489444e-06,0.4732984900474548,0.0,0.0,0.0,28.59926986694336,31.0,-1253.3856201171875,-0.0,48.163360595703125,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.8210331797599792,0.1385100185871124,0.1258253306150436,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176330566406,0.5829089283943176,0.050000000745058,0.0480354763567447,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.8099241256713867,0.1325559914112091,0.0937777906656265,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4176330566406,0.5829089283943176,0.050000000745058,0.0480354763567447,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3958435058594,0.6792762279510498,0.128606840968132,0.3556303381919861,290.34454345703125,286.1499938964844,285.9370422363281,284.2115478515625,285.9282531738281,297.64813232421875,288.1948547363281,1.0,0.1754922121763229,1.0,1.0,0.0,1.0,-0.8052859306335449,0.8052849173545837,9.801735814107817e-07,0.5898022055625916,0.0,0.0,0.0,21.137359619140625,49.0,-1257.5245361328125,-0.0,58.785640716552734,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.9617887139320374,0.139899268746376,0.1265800893306732,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.6792464256286621,0.050000000745058,0.0476725362241268,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426818847656,0.9347447156906128,0.1292245686054229,0.0911352708935737,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.6792464256286621,0.050000000745058,0.0476725362241268,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.915696144104004,0.1212617382407188,0.5550411939620972,289.3356628417969,286.1499938964844,286.0527038574219,284.2831726074219,286.0465393066406,297.5187683105469,287.2636413574219,1.0,0.1940810978412628,1.0,1.0,0.0,1.0,-1.0493508577346802,1.0493497848510742,9.980435606848914e-07,0.7920457124710083,0.0,0.0,0.0,14.851367950439451,37.0,-1053.1163330078125,-0.0,91.75209045410156,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.9617887139320374,0.139899268746376,0.1265800893306732,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.6792464256286621,0.050000000745058,0.0476725362241268,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426818847656,0.9347447156906128,0.1292245686054229,0.0911352708935737,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.6792464256286621,0.050000000745058,0.0476725362241268,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.915696144104004,0.1212617382407188,0.5550411939620972,289.3356628417969,286.1499938964844,286.0527038574219,284.2831726074219,286.0465393066406,297.5187683105469,287.2636413574219,1.0,0.1940810978412628,1.0,1.0,0.0,1.0,-1.0493508577346802,1.0493497848510742,9.980435606848914e-07,0.7920457124710083,0.0,0.0,0.0,14.851367950439451,37.0,-1053.1163330078125,-0.0,91.75209045410156,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.8575008511543274,0.1374269872903823,0.1250824779272079,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396179199219,0.6140999794006348,0.050000000745058,0.0478826239705085,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09197998046875,0.8370962738990784,0.1278242021799087,0.0902362391352653,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1396179199219,0.6140999794006348,0.050000000745058,0.0478826239705085,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8183977603912354,0.1176978647708892,0.5390248894691467,289.0877685546875,286.1499938964844,286.1099853515625,284.318115234375,286.10369873046875,297.4580383300781,287.03936767578125,1.0,0.1982655227184295,1.0,1.0,0.0,1.0,-1.0202291011810305,1.020228147506714,9.540746077618678e-07,0.7685695886611938,0.0,0.0,0.0,19.80290603637696,37.0,-811.8767700195312,-0.0,94.9402084350586,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8216729164123535,0.1357199251651764,0.1233444139361381,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9475402832031,0.5879159569740295,0.050000000745058,0.0480073690414428,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.803238034248352,0.1267911940813064,0.089475393295288,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9475402832031,0.5879159569740295,0.050000000745058,0.0480073690414428,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.7787824869155884,0.1148008406162262,0.5250505805015564,288.910888671875,286.1499938964844,286.1679077148437,284.3530578613281,286.1614990234375,297.40777587890625,286.87408447265625,1.0,0.2006528377532959,1.0,1.0,0.0,1.0,-1.0007535219192505,1.0007526874542236,9.253010375687154e-07,0.7527521252632141,0.0,0.0,0.0,22.71692276000977,25.0,-613.0479125976562,-0.0,95.84453582763672,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.8041074872016907,0.13468599319458,0.1221893802285194,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063049316406,0.5750849843025208,0.050000000745058,0.0480776727199554,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.7859674692153931,0.1260717809200287,0.0889187604188919,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063049316406,0.5750849843025208,0.050000000745058,0.0480776727199554,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829895019531,0.758504331111908,0.1125096306204795,0.5137896537780762,288.7791748046875,286.1499938964844,286.2252502441406,284.3873596191406,286.2187805175781,297.3759765625,286.7512512207031,1.0,0.2013279646635055,1.0,1.0,0.0,1.0,-0.9853494763374328,0.9853485226631165,9.029365060087002e-07,0.7402325868606567,0.0,0.0,0.0,24.30638694763184,25.0,-457.3923645019531,-0.0,95.31592559814452,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826477050781,0.7973400354385376,0.1341541856527328,0.1215104311704635,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.57077556848526,0.050000000745058,0.0481030493974685,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833801269531,0.7796535491943359,0.1255916208028793,0.0885179489850997,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.57077556848526,0.050000000745058,0.0481030493974685,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.7494850754737854,0.1106993556022644,0.504697859287262,288.6819152832031,286.25,286.2824401855469,284.421142578125,286.2759094238281,297.35858154296875,286.6614685058594,1.0,0.2005617767572403,1.0,1.0,0.0,1.0,-0.9731999635696412,0.9731990694999696,8.855407145347272e-07,0.7303541302680969,0.0,0.0,0.0,24.80044937133789,25.0,-334.1904296875,-0.0,93.6391372680664,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.790486216545105,0.1340350806713104,0.121200643479824,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016845703125,0.5656747817993164,0.050000000745058,0.0481343567371368,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.772747278213501,0.1252366006374359,0.0881974175572395,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016845703125,0.5656747817993164,0.050000000745058,0.0481343567371368,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919189453125,0.7395996451377869,0.1087734401226043,0.4949640929698944,288.5901794433594,286.25,286.36444091796875,284.4689636230469,286.3578186035156,297.3471069335937,286.5784606933594,1.0,0.2003612518310547,1.0,1.0,0.0,1.0,-0.9608331918716432,0.9608322978019714,8.680479481881775e-07,0.7202889919281006,0.0,0.0,0.0,25.443538665771484,25.0,-199.8624267578125,-0.0,92.19103240966795,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.7889655828475952,0.1341444849967956,0.1212389469146728,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.5643382668495178,0.050000000745058,0.048142809420824,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.7710310220718384,0.1251881867647171,0.0881387069821357,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761108398437,0.5643382668495178,0.050000000745058,0.048142809420824,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.7368820905685425,0.1082012876868248,0.4920456707477569,288.5671691894531,286.3500061035156,286.39617919921875,284.4872741699219,286.3895874023437,297.3445739746094,286.55828857421875,1.0,0.2002464085817337,1.0,1.0,0.0,1.0,-0.957325518131256,0.9573246240615844,8.631261039226956e-07,0.7174333333969116,0.0,0.0,0.0,25.61539077758789,25.0,-158.3789520263672,-0.0,91.7673568725586,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.7876259088516235,0.135052889585495,0.121884673833847,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.56202632188797,0.050000000745058,0.048157699406147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.7684658169746399,0.1253467351198196,0.0881692916154861,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.56202632188797,0.050000000745058,0.048157699406147,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.731105387210846,0.1067696660757064,0.484616070985794,288.5294494628906,286.45001220703125,286.50897216796875,284.5513610839844,286.5023803710937,297.3394470214844,286.5285339355469,1.0,0.1997925341129303,1.0,1.0,0.0,1.0,-0.9492536783218384,0.9492528438568116,8.518639447174792e-07,0.7108570337295532,0.0,0.0,0.0,25.89582633972168,25.0,-46.143951416015625,-0.0,90.61417388916016,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.7876259088516235,0.135052889585495,0.121884673833847,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.56202632188797,0.050000000745058,0.048157699406147,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.7684658169746399,0.1253467351198196,0.0881692916154861,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.56202632188797,0.050000000745058,0.048157699406147,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.731105387210846,0.1067696660757064,0.484616070985794,288.5294494628906,286.45001220703125,286.50897216796875,284.5513610839844,286.5023803710937,297.3394470214844,286.5285339355469,1.0,0.1997925341129303,1.0,1.0,0.0,1.0,-0.9492536783218384,0.9492528438568116,8.518639447174792e-07,0.7108570337295532,0.0,0.0,0.0,25.89582633972168,25.0,-46.143951416015625,-0.0,90.61417388916016,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.79055255651474,0.1365948766469955,0.1231371685862541,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.5621592402458191,0.050000000745058,0.0481568574905395,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.7695802450180054,0.1259137094020843,0.0884987339377403,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.5621592402458191,0.050000000745058,0.0481568574905395,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.7293992042541504,0.1060535088181495,0.4806711077690124,288.5433654785156,286.54998779296875,286.62066650390625,284.6132507324219,286.6141052246094,297.3276672363281,286.5478210449219,1.0,0.1993734240531921,1.0,1.0,0.0,1.0,-0.946414053440094,0.9464131593704224,8.479184998577693e-07,0.7085348963737488,0.0,0.0,0.0,25.840532302856445,25.0,25.806962966918945,-0.0,89.96389770507812,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.79055255651474,0.1365948766469955,0.1231371685862541,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.5621592402458191,0.050000000745058,0.0481568574905395,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.7695802450180054,0.1259137094020843,0.0884987339377403,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.5621592402458191,0.050000000745058,0.0481568574905395,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.7293992042541504,0.1060535088181495,0.4806711077690124,288.5433654785156,286.54998779296875,286.62066650390625,284.6132507324219,286.6141052246094,297.3276672363281,286.5478210449219,1.0,0.1993734240531921,1.0,1.0,0.0,1.0,-0.946414053440094,0.9464131593704224,8.479184998577693e-07,0.7085348963737488,0.0,0.0,0.0,25.840532302856445,25.0,25.806962966918945,-0.0,89.96389770507812,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.7960036396980286,0.1385906934738159,0.1248251646757125,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.563601016998291,0.050000000745058,0.0481475740671157,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.7728375196456909,0.1267703920602798,0.0890435948967933,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.563601016998291,0.050000000745058,0.0481475740671157,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.590087890625,0.7300791144371033,0.1058071106672287,0.4790489077568054,288.5912170410156,286.6499938964844,286.7310791015625,284.6728515625,286.724609375,297.3207092285156,286.5992126464844,1.0,0.1990701854228973,1.0,1.0,0.0,1.0,-0.9471237659454346,0.9471229314804076,8.488931371175568e-07,0.7090993523597717,0.0,0.0,0.0,25.613693237304688,25.0,71.99044036865234,-0.0,89.73849487304688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.7960036396980286,0.1385906934738159,0.1248251646757125,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.563601016998291,0.050000000745058,0.0481475740671157,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.7728375196456909,0.1267703920602798,0.0890435948967933,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58526611328125,0.563601016998291,0.050000000745058,0.0481475740671157,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.590087890625,0.7300791144371033,0.1058071106672287,0.4790489077568054,288.5912170410156,286.6499938964844,286.7310791015625,284.6728515625,286.724609375,297.3207092285156,286.5992126464844,1.0,0.1990701854228973,1.0,1.0,0.0,1.0,-0.9471237659454346,0.9471229314804076,8.488931371175568e-07,0.7090993523597717,0.0,0.0,0.0,25.613693237304688,25.0,71.99044036865234,-0.0,89.73849487304688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.7993364930152893,0.139721393585205,0.1257962137460708,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.5645987391471863,0.050000000745058,0.0481412224471569,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236572265625,0.77497398853302,0.1272791922092437,0.0893767476081848,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.5645987391471863,0.050000000745058,0.0481412224471569,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227722167969,0.7309810519218445,0.105806641280651,0.4788474440574646,288.62408447265625,286.6499938964844,286.7857666015625,284.7017517089844,286.7793273925781,297.3187561035156,286.63330078125,1.0,0.1989738196134567,1.0,1.0,0.0,1.0,-0.948431670665741,0.948430836200714,8.507022357662208e-07,0.7101566791534424,0.0,0.0,0.0,25.46822738647461,25.0,88.3079605102539,-0.0,89.7617416381836,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8029457330703735,0.1409255564212799,0.1268374174833297,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.565704345703125,0.050000000745058,0.0481342487037181,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.777337372303009,0.1278291642665863,0.0897413119673729,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.565704345703125,0.050000000745058,0.0481342487037181,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.7321344614028931,0.1058671623468399,0.4789490401744842,288.6613464355469,286.75,286.8400573730469,284.73004150390625,286.8337097167969,297.3175964355469,286.6715393066406,1.0,0.198916807770729,1.0,1.0,0.0,1.0,-0.9502238035202026,0.9502229690551758,8.531865205441136e-07,0.7116076946258545,0.0,0.0,0.0,25.31284713745117,25.0,101.25425720214844,-0.0,89.86445617675781,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.8106215596199036,0.1435217410326004,0.1290976703166961,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.5680910348892212,0.050000000745058,0.0481194332242012,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.7825124263763428,0.1290235817432403,0.090543009340763,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.5680910348892212,0.050000000745058,0.0481194332242012,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7349502444267273,0.1061268523335456,0.4798408448696136,288.7454528808594,286.8500061035156,286.9474792480469,284.7847595214844,286.9412536621094,297.31707763671875,286.75701904296875,1.0,0.1989205628633499,1.0,1.0,0.0,1.0,-0.9549331665039062,0.9549323320388794,8.597389751230367e-07,0.7154241800308228,0.0,0.0,0.0,24.99361228942871,25.0,119.52997589111328,-0.0,90.27951049804688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.8106215596199036,0.1435217410326004,0.1290976703166961,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.5680910348892212,0.050000000745058,0.0481194332242012,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.7825124263763428,0.1290235817432403,0.090543009340763,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362060546875,0.5680910348892212,0.050000000745058,0.0481194332242012,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7349502444267273,0.1061268523335456,0.4798408448696136,288.7454528808594,286.8500061035156,286.9474792480469,284.7847595214844,286.9412536621094,297.31707763671875,286.75701904296875,1.0,0.1989205628633499,1.0,1.0,0.0,1.0,-0.9549331665039062,0.9549323320388794,8.597389751230367e-07,0.7154241800308228,0.0,0.0,0.0,24.99361228942871,25.0,119.52997589111328,-0.0,90.27951049804688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383178710937,0.8184055089950562,0.1463326513767242,0.1315597891807556,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.5705576539039612,0.050000000745058,0.048104453831911,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.7880264520645142,0.1303092092275619,0.0914154052734375,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.5705576539039612,0.050000000745058,0.048104453831911,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.7381855249404907,0.1065214499831199,0.4814024269580841,288.83819580078125,286.95001220703125,287.0531616210937,284.8368225097656,287.04705810546875,297.3183898925781,286.8504943847656,1.0,0.1990760862827301,1.0,1.0,0.0,1.0,-0.9607732892036438,0.9607723951339722,8.679101597408589e-07,0.7201592326164246,0.0,0.0,0.0,24.68394660949707,25.0,130.53591918945312,-0.0,90.93807220458984,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8383178710937,0.8184055089950562,0.1463326513767242,0.1315597891807556,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.5705576539039612,0.050000000745058,0.048104453831911,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.7880264520645142,0.1303092092275619,0.0914154052734375,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.5705576539039612,0.050000000745058,0.048104453831911,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.7381855249404907,0.1065214499831199,0.4814024269580841,288.83819580078125,286.95001220703125,287.0531616210937,284.8368225097656,287.04705810546875,297.3183898925781,286.8504943847656,1.0,0.1990760862827301,1.0,1.0,0.0,1.0,-0.9607732892036438,0.9607723951339722,8.679101597408589e-07,0.7201592326164246,0.0,0.0,0.0,24.68394660949707,25.0,130.53591918945312,-0.0,90.93807220458984,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.8520065546035767,0.1484775692224502,0.1332964897155761,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.7276612520217896,0.1049309223890304,0.0863673016428947,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.8205154538154602,0.1313000470399856,0.0919770747423172,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.5962472558021545,0.050000000745058,0.047965433448553,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.7664238810539246,0.1068993881344795,0.4822483658790588,288.906494140625,286.95001220703125,287.1267395019531,284.8720092773437,287.1209716796875,297.3175048828125,286.9197082519531,1.0,0.2001583129167556,1.0,1.0,0.0,1.0,-1.0102715492248535,1.010270595550537,9.388830335410604e-07,0.7598916292190552,0.0,0.0,0.0,21.761045455932617,25.0,136.88934326171875,-0.0,96.21961212158205,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
