time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120720,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.8625431656837463,0.1493978500366211,0.134085327386856,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.7629888653755188,0.1030865907669067,0.0971762835979461,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.8293966054916382,0.1317163407802581,0.0922492295503616,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.6031426191329956,0.050000000745058,0.0479323007166385,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.774945080280304,0.1070509776473045,0.4828445315361023,288.9384460449219,287.04998779296875,287.15692138671875,284.8861999511719,287.1513061523437,297.3128967285156,286.9518127441406,1.0,0.20084148645401,1.0,1.0,0.0,1.0,-1.0252223014831543,1.025221347808838,9.613454494683538e-07,0.7723428010940552,0.0,0.0,0.0,21.11734199523925,25.0,140.88314819335938,-0.0,98.2962646484375,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.862047016620636,0.1526852995157241,0.1370078027248382,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.7500065565109253,0.0979792401194572,0.0943647623062133,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.8261657357215881,0.1331082284450531,0.0932447016239166,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.5980742573738098,0.050000000745058,0.0479563139379024,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.7700574994087219,0.1074941530823707,0.4850467443466186,289.0438842773437,287.1499938964844,287.2586669921875,284.9327087402344,287.2532043457031,297.3230285644531,287.0561218261719,1.0,0.2024306654930114,1.0,1.0,0.0,1.0,-1.0292285680770874,1.029227614402771,9.674125749370432e-07,0.7756645083427429,0.0,0.0,0.0,21.77878761291504,25.0,143.23252868652344,-0.0,100.32079315185548,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.862047016620636,0.1526852995157241,0.1370078027248382,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.7500065565109253,0.0979792401194572,0.0943647623062133,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.8261657357215881,0.1331082284450531,0.0932447016239166,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.5980742573738098,0.050000000745058,0.0479563139379024,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.7700574994087219,0.1074941530823707,0.4850467443466186,289.0438842773437,287.1499938964844,287.2586669921875,284.9327087402344,287.2532043457031,297.3230285644531,287.0561218261719,1.0,0.2024306654930114,1.0,1.0,0.0,1.0,-1.0292285680770874,1.029227614402771,9.674125749370432e-07,0.7756645083427429,0.0,0.0,0.0,21.77878761291504,25.0,143.23252868652344,-0.0,100.32079315185548,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8624407649040222,0.1544084995985031,0.1385423094034195,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.7432987093925476,0.0964220911264419,0.0926301702857017,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8250216841697693,0.1338081806898117,0.0937401428818702,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.5959336757659912,0.050000000745058,0.0479667335748672,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7680990695953369,0.1077224016189575,0.4860993027687073,289.0950012207031,287.1499938964844,287.3087158203125,284.95489501953125,287.3033142089844,297.3344116210937,287.1072082519531,1.0,0.203110009431839,1.0,1.0,0.0,1.0,-1.0308585166931152,1.0308575630187988,9.698612757347291e-07,0.7769781351089478,0.0,0.0,0.0,22.063220977783203,25.0,142.916748046875,-0.0,101.1758041381836,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14599609375,0.8637749552726746,0.1561739146709442,0.140114352107048,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426696777344,0.7386155128479004,0.0953285619616508,0.0913796573877334,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451721191406,0.8246747851371765,0.1345112174749374,0.0942352786660194,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347045898437,0.5944757461547852,0.050000000745058,0.0479739122092723,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436462402344,0.766973614692688,0.1079645752906799,0.4871879816055298,289.1459350585937,287.25,287.3581848144531,284.976318359375,287.3528747558594,297.33404541015625,287.1580810546875,1.0,0.2037474066019058,1.0,1.0,0.0,1.0,-1.0331535339355469,1.0331525802612305,9.73318265096168e-07,0.7788309454917908,0.0,0.0,0.0,22.27416229248047,25.0,142.37759399414062,-0.0,102.05078125,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.8673912286758423,0.1590790748596191,0.1426991969347,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.7342517375946045,0.0943079590797424,0.0901645720005035,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.825351893901825,0.1356424242258072,0.0950281172990799,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157897949219,0.5932086706161499,0.050000000745058,0.0479801967740058,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22467041015625,0.7664667963981628,0.1083761975169181,0.4890227913856506,289.2269592285156,287.25,287.4361267089844,285.009033203125,287.430908203125,297.3347473144531,287.23895263671875,1.0,0.2047104388475418,1.0,1.0,0.0,1.0,-1.0379583835601809,1.0379574298858645,9.805847867028206e-07,0.782714307308197,0.0,0.0,0.0,22.49462890625,25.0,141.1381378173828,-0.0,103.50344848632812,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.8685120940208435,0.1598199158906936,0.1433581709861755,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7335987687110901,0.0941511616110801,0.0899722874164581,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.246337890625,0.8256955146789551,0.1359263062477111,0.0952265784144401,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359313964844,0.5930434465408325,0.050000000745058,0.0479810163378715,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24481201171875,0.7665238976478577,0.1084831804037094,0.4894973635673523,289.2471008300781,287.3500061035156,287.4553527832031,285.01690673828125,287.4501953125,297.335693359375,287.259033203125,1.0,0.204943761229515,1.0,1.0,0.0,1.0,-1.0393272638320925,1.039326310157776,9.826618452279945e-07,0.783821165561676,0.0,0.0,0.0,22.53291130065918,25.0,140.7628173828125,-0.0,103.87609100341795,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.8750535249710083,0.1636098027229309,0.1467275917530059,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.7320386171340942,0.0937407985329628,0.0894373804330825,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460998535156,0.8281211256980896,0.1373508870601654,0.0962205529212951,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357849121094,0.5928353071212769,0.050000000745058,0.0479820147156715,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34454345703125,0.7675693035125732,0.1090405136346817,0.4919601082801819,289.3468017578125,287.45001220703125,287.54998779296875,285.05438232421875,287.5450134277344,297.3434143066406,287.35845947265625,1.0,0.2060838490724563,1.0,1.0,0.0,1.0,-1.0468791723251345,1.046878218650818,9.94172637547308e-07,0.7899289131164551,0.0,0.0,0.0,22.655424118041992,25.0,138.5407257080078,-0.0,105.78913116455078,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470458984375,0.8750535249710083,0.1636098027229309,0.1467275917530059,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.7320386171340942,0.0937407985329628,0.0894373804330825,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460998535156,0.8281211256980896,0.1373508870601654,0.0962205529212951,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357849121094,0.5928353071212769,0.050000000745058,0.0479820147156715,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34454345703125,0.7675693035125732,0.1090405136346817,0.4919601082801819,289.3468017578125,287.45001220703125,287.54998779296875,285.05438232421875,287.5450134277344,297.3434143066406,287.35845947265625,1.0,0.2060838490724563,1.0,1.0,0.0,1.0,-1.0468791723251345,1.046878218650818,9.94172637547308e-07,0.7899289131164551,0.0,0.0,0.0,22.655424118041992,25.0,138.5407257080078,-0.0,105.78913116455078,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.8827197551727295,0.1675362735986709,0.1502177566289901,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.7322583794593811,0.0937070772051811,0.0893311649560928,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.8313340544700623,0.1387813836336136,0.097216747701168,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.5933131575584412,0.050000000745058,0.0479795709252357,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44256591796875,0.7694836854934692,0.1096304059028625,0.4945599138736725,289.4447937011719,287.54998779296875,287.6433410644531,285.0887756347656,287.6383972167969,297.3539428710937,287.4561767578125,1.0,0.2072026282548904,1.0,1.0,0.0,1.0,-1.0552537441253662,1.0552527904510498,1.007039145406452e-06,0.7967013716697693,0.0,0.0,0.0,22.70216560363769,25.0,136.23129272460938,-0.0,107.77813720703124,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.8827197551727295,0.1675362735986709,0.1502177566289901,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.7322583794593811,0.0937070772051811,0.0893311649560928,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.8313340544700623,0.1387813836336136,0.097216747701168,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.5933131575584412,0.050000000745058,0.0479795709252357,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44256591796875,0.7694836854934692,0.1096304059028625,0.4945599138736725,289.4447937011719,287.54998779296875,287.6433410644531,285.0887756347656,287.6383972167969,297.3539428710937,287.4561767578125,1.0,0.2072026282548904,1.0,1.0,0.0,1.0,-1.0552537441253662,1.0552527904510498,1.007039145406452e-06,0.7967013716697693,0.0,0.0,0.0,22.70216560363769,25.0,136.23129272460938,-0.0,107.77813720703124,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.8911223411560059,0.1715891063213348,0.1538214087486267,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.7334192991256714,0.0938605666160583,0.0894350260496139,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8350146412849426,0.1402142196893692,0.098213642835617,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308532714844,0.5941906571388245,0.050000000745058,0.0479751452803611,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394897460937,0.7719348669052124,0.1102472692728042,0.4972764253616333,289.54168701171875,287.6499938964844,287.7366638183594,285.120361328125,287.7317810058594,297.3652038574219,287.5528869628906,1.0,0.2083203643560409,1.0,1.0,0.0,1.0,-1.064155340194702,1.0641543865203855,1.020830950437812e-06,0.8038959503173828,0.0,0.0,0.0,22.70636367797852,25.0,134.6511688232422,-0.0,109.83918762207033,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.8911223411560059,0.1715891063213348,0.1538214087486267,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.7334192991256714,0.0938605666160583,0.0894350260496139,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8350146412849426,0.1402142196893692,0.098213642835617,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5308532714844,0.5941906571388245,0.050000000745058,0.0479751452803611,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394897460937,0.7719348669052124,0.1102472692728042,0.4972764253616333,289.54168701171875,287.6499938964844,287.7366638183594,285.120361328125,287.7317810058594,297.3652038574219,287.5528869628906,1.0,0.2083203643560409,1.0,1.0,0.0,1.0,-1.064155340194702,1.0641543865203855,1.020830950437812e-06,0.8038959503173828,0.0,0.0,0.0,22.70636367797852,25.0,134.6511688232422,-0.0,109.83918762207033,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902709960937,0.8955287337303162,0.1736606955528259,0.1556633710861206,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58642578125,0.7342232465744019,0.0939788147807121,0.0895322933793068,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892028808594,0.836982011795044,0.1409311145544052,0.0987120494246482,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.5947334170341492,0.050000000745058,0.0479724258184433,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.7733106017112732,0.1105665117502212,0.4986773729324341,289.5898742675781,287.6499938964844,287.7833251953125,285.1351318359375,287.7784423828125,297.3688049316406,287.6009826660156,1.0,0.2088827788829803,1.0,1.0,0.0,1.0,-1.0687593221664429,1.068758249282837,1.028010728987283e-06,0.807614803314209,0.0,0.0,0.0,22.69798851013184,25.0,134.08267211914062,-0.0,110.89735412597656,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383361816406,0.9000580310821533,0.1757628172636032,0.1575324535369873,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.735146164894104,0.0941170081496238,0.0896506011486053,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63726806640625,0.8390287160873413,0.1416485756635666,0.0992105528712272,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.5953379273414612,0.050000000745058,0.0479694083333015,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357421875,0.7747829556465149,0.1108943969011306,0.5001145005226135,289.6379089355469,287.75,287.8299865722656,285.1492919921875,287.8251342773437,297.37188720703125,287.6489562988281,1.0,0.2094494104385376,1.0,1.0,0.0,1.0,-1.073464274406433,1.0734632015228271,1.0353809329899375e-06,0.8114137053489685,0.0,0.0,0.0,22.68371963500977,25.0,133.62852478027344,-0.0,111.97618865966795,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342224121094,0.9096923470497132,0.1800581067800521,0.1613515019416809,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.7372793555259705,0.0944398567080497,0.0899349302053451,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.8433315753936768,0.1430858969688415,0.1002084985375404,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.5966983437538147,0.050000000745058,0.0479626767337322,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315368652344,0.7779766917228699,0.1115719154477119,0.5030897855758667,289.73370361328125,287.8500061035156,287.92333984375,285.1757202148437,287.91851806640625,297.3782043457031,287.74462890625,1.0,0.2105993777513504,1.0,1.0,0.0,1.0,-1.0831501483917236,1.0831491947174072,1.0506598755455343e-06,0.8192310929298401,0.0,0.0,0.0,22.64179992675781,25.0,132.98190307617188,-0.0,114.19893646240234,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342224121094,0.9096923470497132,0.1800581067800521,0.1613515019416809,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.7372793555259705,0.0944398567080497,0.0899349302053451,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.8433315753936768,0.1430858969688415,0.1002084985375404,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.5966983437538147,0.050000000745058,0.0479626767337322,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315368652344,0.7779766917228699,0.1115719154477119,0.5030897855758667,289.73370361328125,287.8500061035156,287.92333984375,285.1757202148437,287.91851806640625,297.3782043457031,287.74462890625,1.0,0.2105993777513504,1.0,1.0,0.0,1.0,-1.0831501483917236,1.0831491947174072,1.0506598755455343e-06,0.8192310929298401,0.0,0.0,0.0,22.64179992675781,25.0,132.98190307617188,-0.0,114.19893646240234,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8298034667969,0.9204919338226318,0.1845085322856903,0.1652899235486984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257751464844,0.7397329807281494,0.0948133468627929,0.0902687013149261,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8478918671607971,0.1445290297269821,0.1012089774012565,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81842041015625,0.5982273817062378,0.050000000745058,0.0479551926255226,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270568847656,0.7814573049545288,0.1122750639915466,0.506179690361023,289.8292541503906,287.95001220703125,288.01666259765625,285.1998291015625,288.01190185546875,297.3843688964844,287.84002685546875,1.0,0.21177639067173,1.0,1.0,0.0,1.0,-1.093178391456604,1.093177318572998,1.0666311709428555e-06,0.8273212909698486,0.0,0.0,0.0,22.586456298828125,25.0,132.57882690429688,-0.0,116.51321411132812,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8298034667969,0.9204919338226318,0.1845085322856903,0.1652899235486984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257751464844,0.7397329807281494,0.0948133468627929,0.0902687013149261,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.8478918671607971,0.1445290297269821,0.1012089774012565,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81842041015625,0.5982273817062378,0.050000000745058,0.0479551926255226,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270568847656,0.7814573049545288,0.1122750639915466,0.506179690361023,289.8292541503906,287.95001220703125,288.01666259765625,285.1998291015625,288.01190185546875,297.3843688964844,287.84002685546875,1.0,0.21177639067173,1.0,1.0,0.0,1.0,-1.093178391456604,1.093177318572998,1.0666311709428555e-06,0.8273212909698486,0.0,0.0,0.0,22.586456298828125,25.0,132.57882690429688,-0.0,116.51321411132812,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252014160156,0.932383358478546,0.1892328262329101,0.1694590449333191,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.7425801157951355,0.0952364951372146,0.0906485468149185,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92401123046875,0.8528250455856323,0.1459862887859344,0.1022174507379531,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.5999912619590759,0.050000000745058,0.0479466579854488,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92242431640625,0.7853102684020996,0.1130051463842392,0.5093820691108704,289.9245910644531,288.04998779296875,288.1099853515625,285.2218017578125,288.10528564453125,297.3910217285156,287.9352722167969,1.0,0.2129894793033599,1.0,1.0,0.0,1.0,-1.1036821603775024,1.1036810874938965,1.083522874978371e-06,0.8357855081558228,0.0,0.0,0.0,22.51211166381836,25.0,132.3391876220703,-0.0,118.94483184814452,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9252014160156,0.932383358478546,0.1892328262329101,0.1694590449333191,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.7425801157951355,0.0952364951372146,0.0906485468149185,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92401123046875,0.8528250455856323,0.1459862887859344,0.1022174507379531,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.5999912619590759,0.050000000745058,0.0479466579854488,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92242431640625,0.7853102684020996,0.1130051463842392,0.5093820691108704,289.9245910644531,288.04998779296875,288.1099853515625,285.2218017578125,288.10528564453125,297.3910217285156,287.9352722167969,1.0,0.2129894793033599,1.0,1.0,0.0,1.0,-1.1036821603775024,1.1036810874938965,1.083522874978371e-06,0.8357855081558228,0.0,0.0,0.0,22.51211166381836,25.0,132.3391876220703,-0.0,118.94483184814452,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.9447177648544312,0.1941302269697189,0.1738092005252838,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.7457627058029175,0.0957036390900611,0.0910710617899894,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.019287109375,0.8580747246742249,0.1474550813436508,0.1032341197133064,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00897216796875,0.6019291281700134,0.050000000745058,0.0479374006390571,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177001953125,0.7894729971885681,0.1137634664773941,0.5127081871032715,290.0198974609375,288.1499938964844,288.2033386230469,285.2417907714844,288.1986694335937,297.3981018066406,288.0304260253906,1.0,0.2142451554536819,1.0,1.0,0.0,1.0,-1.114612102508545,1.114611029624939,1.1012680261046626e-06,0.8445701003074646,0.0,0.0,0.0,22.4262638092041,25.0,132.20713806152344,-0.0,121.50041198730467,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02056884765625,0.9447177648544312,0.1941302269697189,0.1738092005252838,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.01641845703125,0.7457627058029175,0.0957036390900611,0.0910710617899894,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.019287109375,0.8580747246742249,0.1474550813436508,0.1032341197133064,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00897216796875,0.6019291281700134,0.050000000745058,0.0479374006390571,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177001953125,0.7894729971885681,0.1137634664773941,0.5127081871032715,290.0198974609375,288.1499938964844,288.2033386230469,285.2417907714844,288.1986694335937,297.3981018066406,288.0304260253906,1.0,0.2142451554536819,1.0,1.0,0.0,1.0,-1.114612102508545,1.114611029624939,1.1012680261046626e-06,0.8445701003074646,0.0,0.0,0.0,22.4262638092041,25.0,132.20713806152344,-0.0,121.50041198730467,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.950833797454834,0.1966242492198944,0.1760276854038238,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06402587890625,0.7474516034126282,0.0959518030285835,0.0912963673472404,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.8607881665229797,0.1481931805610656,0.1037449762225151,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0565795898437,0.6029378175735474,0.050000000745058,0.0479326285421848,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.7916385531425476,0.1141524538397789,0.5144155621528625,290.0675048828125,288.1499938964844,288.25,285.2510986328125,288.2453308105469,297.4016418457031,288.0780029296875,1.0,0.2148892134428024,1.0,1.0,0.0,1.0,-1.1202020645141602,1.1202009916305542,1.1104079931101296e-06,0.8490509390830994,0.0,0.0,0.0,22.38180351257324,25.0,132.16485595703125,-0.0,122.82273864746094,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158447265625,0.9568479657173156,0.199145570397377,0.1782714426517486,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11163330078125,0.7492011785507202,0.0962093397974968,0.0915306061506271,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.8635554909706116,0.1489337831735611,0.1042575016617775,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1041564941406,0.6039680242538452,0.050000000745058,0.0479277893900871,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.7938535809516907,0.1145477220416069,0.5161513686180115,290.1151123046875,288.25,288.2966613769531,285.2599792480469,288.2920227050781,297.4051818847656,288.1255798339844,1.0,0.2155442982912063,1.0,1.0,0.0,1.0,-1.1258691549301147,1.1258680820465088,1.1197192861800431e-06,0.8535861968994141,0.0,0.0,0.0,22.33690071105957,25.0,132.1334228515625,-0.0,124.17498779296876,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.967078447341919,0.2036460936069488,0.1822773963212967,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1954040527344,0.7524245381355286,0.0966845527291297,0.0919637456536293,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19830322265625,0.8685529232025146,0.1502436697483062,0.1051637902855873,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1878967285156,0.6058290004730225,0.050000000745058,0.0479191280901432,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7978638410568237,0.1152580082416534,0.5192722678184509,290.19891357421875,288.25,288.3788146972656,285.274658203125,288.37420654296875,297.4113464355469,288.2092590332031,1.0,0.2167239934206009,1.0,1.0,0.0,1.0,-1.1360206604003906,1.1360194683074951,1.1365167438270871e-06,0.8616964221000671,0.0,0.0,0.0,22.2574520111084,25.0,132.09658813476562,-0.0,126.6280288696289,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.9684320092201232,0.2042658179998397,0.1828291267156601,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.7528782486915588,0.0967514961957931,0.0920248329639434,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2097473144531,0.8692468404769897,0.1504229605197906,0.1052878201007843,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993103027344,0.6060872673988342,0.050000000745058,0.0479179359972476,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2081604003906,0.798421323299408,0.1153562664985656,0.5197041630744934,290.2103271484375,288.3500061035156,288.3900146484375,285.2765808105469,288.3854064941406,297.41217041015625,288.2206726074219,1.0,0.2168875038623809,1.0,1.0,0.0,1.0,-1.1374220848083496,1.137420892715454,1.1388473240003805e-06,0.8628144860267639,0.0,0.0,0.0,22.2466049194336,25.0,132.0929412841797,-0.0,126.96981048583984,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9792781472206116,0.2094863355159759,0.1874767988920211,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.7568032741546631,0.097329132258892,0.0925525799393653,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.8751557469367981,0.1519240438938141,0.1063259541988372,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944641113281,0.6082881689071655,0.050000000745058,0.0479078404605388,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8031731247901917,0.1161881312727928,0.5233612656593323,290.3055114746094,288.45001220703125,288.4833374023437,285.291748046875,288.4787902832031,297.4190368652344,288.3157653808594,1.0,0.2182748615741729,1.0,1.0,0.0,1.0,-1.1492575407028198,1.149256467819214,1.158684654001263e-06,0.8722923398017883,0.0,0.0,0.0,22.15627098083496,25.0,132.0714111328125,-0.0,129.88748168945312,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9792781472206116,0.2094863355159759,0.1874767988920211,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020324707031,0.7568032741546631,0.097329132258892,0.0925525799393653,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.8751557469367981,0.1519240438938141,0.1063259541988372,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944641113281,0.6082881689071655,0.050000000745058,0.0479078404605388,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8031731247901917,0.1161881312727928,0.5233612656593323,290.3055114746094,288.45001220703125,288.4833374023437,285.291748046875,288.4787902832031,297.4190368652344,288.3157653808594,1.0,0.2182748615741729,1.0,1.0,0.0,1.0,-1.1492575407028198,1.149256467819214,1.158684654001263e-06,0.8722923398017883,0.0,0.0,0.0,22.15627098083496,25.0,132.0714111328125,-0.0,129.88748168945312,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015808105469,0.9892727136611938,0.2148039489984512,0.1922113299369812,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.397216796875,0.7609885334968567,0.0979415923357009,0.0931131243705749,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001159667969,0.8812911510467529,0.153438851237297,0.1073731109499931,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.6105743050575256,0.050000000745058,0.0478974990546703,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985290527344,0.808082103729248,0.1170426905155181,0.527119517326355,290.40069580078125,288.54998779296875,288.57666015625,285.3056945800781,288.5721740722656,297.42578125,288.41082763671875,1.0,0.2197061628103256,1.0,1.0,0.0,1.0,-1.161368727684021,1.1613675355911257,1.17925026188459e-06,0.8820297122001648,0.0,0.0,0.0,22.06611633300781,25.0,132.0604248046875,-0.0,132.93087768554688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015808105469,0.9892727136611938,0.2148039489984512,0.1922113299369812,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.397216796875,0.7609885334968567,0.0979415923357009,0.0931131243705749,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001159667969,0.8812911510467529,0.153438851237297,0.1073731109499931,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.6105743050575256,0.050000000745058,0.0478974990546703,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985290527344,0.808082103729248,0.1170426905155181,0.527119517326355,290.40069580078125,288.54998779296875,288.57666015625,285.3056945800781,288.5721740722656,297.42578125,288.41082763671875,1.0,0.2197061628103256,1.0,1.0,0.0,1.0,-1.161368727684021,1.1613675355911257,1.17925026188459e-06,0.8820297122001648,0.0,0.0,0.0,22.06611633300781,25.0,132.0604248046875,-0.0,132.93087768554688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.9953932762145996,0.2183842957019806,0.195399135351181,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603576660156,0.7639068365097046,0.098367653787136,0.093503400683403,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632568359375,0.8854786157608032,0.1544522047042846,0.108073391020298,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.6121270060539246,0.050000000745058,0.0478905402123928,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.461669921875,0.811343789100647,0.1176220551133155,0.5296682715415955,290.4638366699219,288.54998779296875,288.6385803222656,285.3143615722656,288.6341247558594,297.4302062988281,288.4739074707031,1.0,0.2206798791885376,1.0,1.0,0.0,1.0,-1.1695457696914673,1.1695445775985718,1.1932821735172183e-06,0.8886178135871887,0.0,0.0,0.0,22.007064819335938,25.0,132.0566864013672,-0.0,135.02120971679688,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.9956156611442566,0.2202444076538086,0.1957063823938369,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.492431640625,0.7642996311187744,0.0985888764262199,0.0937111377716064,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.8862837553024292,0.1549682915210724,0.1084336936473846,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4847412109375,0.6119868755340576,0.050000000745058,0.0478911399841308,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937438964844,0.8118286728858948,0.117918774485588,0.5309973955154419,290.49591064453125,288.6499938964844,288.6700134277344,285.318603515625,288.6655578613281,297.4324951171875,288.5059509277344,1.0,0.2211549580097198,1.0,1.0,0.0,1.0,-1.1725839376449585,1.172582745552063,1.1985661103608436e-06,0.8911182880401611,0.0,0.0,0.0,22.067039489746094,25.0,132.04881286621094,-0.0,135.9219207763672,1.0,283.1960754394531,285.3980712890625,288.6337585449219,289.1068420410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9860185820053826e-21,-1.993009291002692e-21,-1.993009291002692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.992281138896942,0.2229056358337402,0.1948643326759338,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0336608886719,0.7628700733184814,0.0987826585769653,0.09401885420084,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91912841796875,0.8850420117378235,0.1554823666810989,0.1089578866958618,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20050048828125,0.6101066470146179,0.050000000745058,0.04789949208498,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873046875,0.8104367852210999,0.1181968972086906,0.5329484939575195,289.8915405273437,288.6499938964844,288.7166748046875,285.3247375488281,288.71221923828125,297.43572998046875,287.23004150390625,1.0,0.2217744439840316,1.0,1.0,0.0,1.0,-1.1745450496673584,1.174543857574463,1.201921236315684e-06,0.8926530480384827,0.9615820050239564,0.9615820050239564,0.0,22.306108474731445,25.0,4931.24267578125,-0.0,136.9792022705078,1.0,283.2371520996094,288.1395263671875,288.8505249023437,289.4745788574219,293.1499938964844,293.1499938964844,283.1499938964844,1572.7894287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.020420704036951,1.0,0.0,0.0,0.7913130521774292,0.7913219332695007,7.697683201968175e-08,4.193419933319092,4.193409442901611,1.0371652933827136e-05,0.0,0.0,-0.0,3569.858642578125,0.0,16.6356201171875,1882.512451171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
