time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122760,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9950805306434632,0.2199817150831222,0.199718564748764,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7578533291816711,0.0971439182758331,0.0934089347720146,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.8790529370307922,0.1527598947286605,0.1082645878195762,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.6072278618812561,0.050000000745058,0.0479124598205089,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.8050794005393982,0.1162447780370712,0.5296244025230408,287.5146179199219,288.75,288.7633361816406,285.3306884765625,288.7589111328125,297.39276123046875,285.24005126953125,1.0,0.2223219871520996,1.0,1.0,0.0,1.0,-1.1750226020812988,1.175021409988403,1.2028823448417825e-06,0.8932047486305237,0.9277709126472472,0.9277709126472472,0.0,22.644569396972656,25.0,5589.0439453125,-0.0,137.7645263671875,1.0,283.2076110839844,285.4046630859375,289.5339050292969,290.034423828125,293.1499938964844,293.1499938964844,283.1499938964844,2170.43994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1398847997188568,1.0,0.0,0.0,0.9324517846107484,0.9324536323547364,5.933109292755034e-08,4.263981819152832,4.26397180557251,9.802496606425848e-06,0.0,0.0,-0.0,2830.794921875,0.0,25.35873413085937,1895.171875,0.0,0.0,0.2418914586305618,1.0,0.0,3.0,1.0,0.0
12122820,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.9358089566230774,0.2119694650173187,0.1924719810485839,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780212402344,0.7121642827987671,0.0923594832420349,0.0892640575766563,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.8244654536247253,0.1452715843915939,0.103305235505104,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.5737263560295105,0.050000000745058,0.0480846650898456,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.7529059648513794,0.1102746054530143,0.5052451491355896,286.3612365722656,288.8500061035156,288.8566589355469,285.3421325683594,288.85205078125,297.28106689453125,284.3221130371094,1.0,0.2216580063104629,1.0,1.0,0.0,1.0,-1.1261714696884155,1.12617027759552,1.1200037306480226e-06,0.8535504341125488,0.8843935132026672,0.8843935132026672,0.0,26.31009292602539,25.0,5384.119140625,-0.0,131.86227416992188,1.0,283.16748046875,284.1361694335937,289.5966186523437,290.1723022460937,293.1499938964844,293.1499938964844,283.1499938964844,5581.30224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518626391887665,1.0,0.0,0.0,1.421227216720581,1.4212309122085571,1.3478104676778457e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,1873.7445068359373,0.0,90.8694839477539,1895.4368896484373,0.0,197.2482452392578,0.3565863668918609,1.0,0.0,3.0,1.0,0.0
12122880,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.9358089566230774,0.2119694650173187,0.1924719810485839,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780212402344,0.7121642827987671,0.0923594832420349,0.0892640575766563,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.8244654536247253,0.1452715843915939,0.103305235505104,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.5737263560295105,0.050000000745058,0.0480846650898456,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.7529059648513794,0.1102746054530143,0.5052451491355896,286.3612365722656,288.8500061035156,288.8566589355469,285.3421325683594,288.85205078125,297.28106689453125,284.3221130371094,1.0,0.2216580063104629,1.0,1.0,0.0,1.0,-1.1261714696884155,1.12617027759552,1.1200037306480226e-06,0.8535504341125488,0.8843935132026672,0.8843935132026672,0.0,26.31009292602539,25.0,5384.119140625,-0.0,131.86227416992188,1.0,283.16748046875,284.1361694335937,289.5966186523437,290.1723022460937,293.1499938964844,293.1499938964844,283.1499938964844,5581.30224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518626391887665,1.0,0.0,0.0,1.421227216720581,1.4212309122085571,1.3478104676778457e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,1873.7445068359373,0.0,90.8694839477539,1895.4368896484373,0.0,197.2482452392578,0.3565863668918609,1.0,0.0,3.0,1.0,0.0
12122940,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.905347228050232,0.2095422893762588,0.1892898678779602,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16363525390625,0.6849895119667053,0.088931918144226,0.0857533812522888,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.7958154082298279,0.1404082328081131,0.0994964689016342,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.5579327940940857,0.050000000745058,0.0481839701533317,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.7264285087585449,0.1057308986783027,0.483359545469284,286.1586303710937,288.95001220703125,288.95001220703125,285.3531494140625,288.9452209472656,297.2309265136719,284.1461181640625,1.0,0.2199769616127014,1.0,1.0,0.0,1.0,-1.087409257888794,1.087408185005188,1.056861265169573e-06,0.8219101428985596,0.8455598950386047,0.8455598950386047,0.0,28.290376663208008,25.0,5358.27880859375,-0.0,125.66949462890624,1.0,283.1535949707031,283.9122009277344,288.9521179199219,289.5234375,293.1499938964844,293.1499938964844,283.1499938964844,9177.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989463746547699,1.0,0.0,0.0,1.7269814014434814,1.7269870042800903,1.990071751833966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.0386962890625,0.0,166.3528594970703,1895.4371337890625,0.0,273.83172607421875,0.4354577362537384,1.0,0.0,3.0,1.0,0.0
12123000,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.905347228050232,0.2095422893762588,0.1892898678779602,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16363525390625,0.6849895119667053,0.088931918144226,0.0857533812522888,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.7958154082298279,0.1404082328081131,0.0994964689016342,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.5579327940940857,0.050000000745058,0.0481839701533317,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.7264285087585449,0.1057308986783027,0.483359545469284,286.1586303710937,288.95001220703125,288.95001220703125,285.3531494140625,288.9452209472656,297.2309265136719,284.1461181640625,1.0,0.2199769616127014,1.0,1.0,0.0,1.0,-1.087409257888794,1.087408185005188,1.056861265169573e-06,0.8219101428985596,0.8455598950386047,0.8455598950386047,0.0,28.290376663208008,25.0,5358.27880859375,-0.0,125.66949462890624,1.0,283.1535949707031,283.9122009277344,288.9521179199219,289.5234375,293.1499938964844,293.1499938964844,283.1499938964844,9177.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989463746547699,1.0,0.0,0.0,1.7269814014434814,1.7269870042800903,1.990071751833966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1720.0386962890625,0.0,166.3528594970703,1895.4371337890625,0.0,273.83172607421875,0.4354577362537384,1.0,0.0,3.0,1.0,0.0
12123060,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.8977298736572266,0.2097655087709427,0.1890772730112075,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890808105469,0.6727418899536133,0.0866942778229713,0.0834238454699516,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.783184289932251,0.1374964267015457,0.0972018763422966,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926513671875,0.5527276396751404,0.050000000745058,0.0482202991843223,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08837890625,0.7138245105743408,0.1026332303881645,0.4681666493415832,286.087158203125,289.04998779296875,289.0433349609375,285.3639831542969,289.0384216308594,297.21044921875,284.0825500488281,1.0,0.2180425971746444,1.0,1.0,0.0,1.0,-1.063407301902771,1.0634063482284546,1.0188738315264343e-06,0.80219966173172,0.8054999709129333,0.8054999709129333,0.0,28.88691711425781,25.0,5361.064453125,-0.0,120.84622192382812,1.0,283.15057373046875,283.8268127441406,288.5304870605469,289.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,12837.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580398857593536,1.0,0.0,0.0,1.9107550382614136,1.910762071609497,2.436146644413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.975830078125,0.0,231.58990478515625,1895.4371337890625,0.0,206.8470001220703,0.4832767248153686,1.0,0.0,3.0,1.0,0.0
12123120,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.8977298736572266,0.2097655087709427,0.1890772730112075,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890808105469,0.6727418899536133,0.0866942778229713,0.0834238454699516,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.783184289932251,0.1374964267015457,0.0972018763422966,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926513671875,0.5527276396751404,0.050000000745058,0.0482202991843223,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08837890625,0.7138245105743408,0.1026332303881645,0.4681666493415832,286.087158203125,289.04998779296875,289.0433349609375,285.3639831542969,289.0384216308594,297.21044921875,284.0825500488281,1.0,0.2180425971746444,1.0,1.0,0.0,1.0,-1.063407301902771,1.0634063482284546,1.0188738315264343e-06,0.80219966173172,0.8054999709129333,0.8054999709129333,0.0,28.88691711425781,25.0,5361.064453125,-0.0,120.84622192382812,1.0,283.15057373046875,283.8268127441406,288.5304870605469,289.01983642578125,293.1499938964844,293.1499938964844,283.1499938964844,12837.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580398857593536,1.0,0.0,0.0,1.9107550382614136,1.910762071609497,2.436146644413384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1664.975830078125,0.0,231.58990478515625,1895.4371337890625,0.0,206.8470001220703,0.4832767248153686,1.0,0.0,3.0,1.0,0.0
12123180,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06817626953125,0.897715151309967,0.2107063680887222,0.1897655874490738,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689392089844,0.6683388352394104,0.0855006724596023,0.0821793675422668,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06842041015625,0.7790282964706421,0.1360211819410324,0.0960507541894912,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701904296875,0.5519107580184937,0.050000000745058,0.0482262372970581,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.7085816264152527,0.1009218022227287,0.4597843587398529,286.0683288574219,289.04998779296875,289.1141662597656,285.3722229003906,289.10919189453125,297.2040710449219,284.0670471191406,1.0,0.2165994644165039,1.0,1.0,0.0,1.0,-1.051302194595337,1.0513012409210205,1.0000989050240603e-06,0.7923152446746826,0.7751575112342834,0.7751575112342834,0.0,28.8779354095459,25.0,5370.15869140625,-0.0,117.9207992553711,1.0,283.150146484375,283.803955078125,288.4015808105469,288.8327941894531,293.1499938964844,293.1499938964844,283.1499938964844,15389.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3062463402748108,1.0,0.0,0.0,1.967800259590149,1.9678081274032595,2.5837792350102973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1649.077880859375,0.0,260.1125793457031,1895.4371337890625,0.0,126.21907806396484,0.5004993677139282,1.0,0.0,3.0,1.0,0.0
12123240,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663452148437,0.8982866406440735,0.2110883593559265,0.1900721192359924,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.6674619317054749,0.0851861834526062,0.0818515121936798,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.7782723903656006,0.1356387734413147,0.095754399895668,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.5519635677337646,0.050000000745058,0.0482258796691894,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.7074214816093445,0.1004603877663612,0.4575317800045013,286.06640625,289.1499938964844,289.1366577148437,285.3748474121094,289.1316833496094,297.2030944824219,284.06591796875,1.0,0.2161581516265869,1.0,1.0,0.0,1.0,-1.0482163429260254,1.0482152700424194,9.953415656127618e-07,0.7897850275039673,0.7642074823379517,0.7642074823379517,0.0,28.82830619812012,25.0,5374.06005859375,-0.0,117.09911346435548,1.0,283.15008544921875,283.8016662597656,288.3964233398437,288.8059387207031,293.1499938964844,293.1499938964844,283.1499938964844,16111.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905614376068115,1.0,0.0,0.0,1.9731768369674685,1.973184823989868,2.597917614366452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1647.3875732421875,0.0,264.8321228027344,1895.4371337890625,0.0,79.99877166748047,0.5030012726783752,1.0,0.0,3.0,1.0,0.0
12123300,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.9000675678253174,0.211973637342453,0.1908033639192581,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.6662041544914246,0.0846123397350311,0.0812532231211662,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.7772965431213379,0.1349441856145858,0.0952183902263641,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670471191406,0.5523905754089355,0.050000000745058,0.0482228472828865,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673522949219,0.7056210041046143,0.0996023565530777,0.4533540606498718,286.0675354003906,289.1220092773437,289.1833190917969,285.3803405761719,289.1783447265625,297.2022399902344,284.068603515625,1.0,0.2152775377035141,1.0,1.0,0.0,1.0,-1.0427137613296509,1.042712688446045,9.869257837635814e-07,0.7853162884712219,0.7441051006317139,0.7441051006317139,0.0,28.68027114868164,25.0,5381.5927734375,-0.0,115.53809356689452,1.0,283.1500244140625,283.8037109375,288.5423278808594,288.8679504394531,293.1499938964844,293.1499938964844,283.1499938964844,17554.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805124223232269,1.0,0.0,0.0,1.9639884233474727,1.963996648788452,2.5737790565472096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1653.07470703125,0.0,267.5609741210937,1895.4371337890625,0.0,23.23583030700684,0.5037074685096741,1.0,0.0,3.0,1.0,0.0
12123360,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.9024410843849182,0.2129617035388946,0.1916380822658538,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0737609863281,0.6655201315879822,0.0841268450021743,0.0807466804981231,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743713378906,0.7769122123718262,0.1343559771776199,0.0947667136788368,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.5531235933303833,0.050000000745058,0.0482176430523395,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.073974609375,0.704444408416748,0.0988542884588241,0.4497253000736236,286.0744934082031,289.18121337890625,289.2300109863281,285.3859558105469,289.2249755859375,297.2027282714844,284.0767517089844,1.0,0.214448407292366,1.0,1.0,0.0,1.0,-1.0382031202316284,1.038202166557312,9.801108262763591e-07,0.7817223072052002,0.7231966853141785,0.7231966853141785,0.0,28.491430282592773,25.0,5390.40087890625,-0.0,114.14940643310548,1.0,283.1500244140625,283.8129577636719,288.667236328125,288.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18716.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283055305480957,1.0,0.0,0.0,1.93546724319458,1.9354755878448489,2.499568552138953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.12158203125,0.0,262.6933898925781,1895.4371337890625,0.0,36.156009674072266,0.4998392760753631,1.0,0.0,3.0,1.0,0.0
12123420,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024475097656,0.908174216747284,0.2150794863700866,0.1934572607278823,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.6652429699897766,0.0833859294652938,0.0799716934561729,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015930175781,0.7771927714347839,0.133444145321846,0.094069704413414,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.5550042986869812,0.050000000745058,0.0482044443488121,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007995605469,0.7033094763755798,0.0976495370268821,0.4439099431037903,286.10186767578125,289.1041564941406,289.3196105957031,285.39703369140625,289.3145446777344,297.2061767578125,284.1063537597656,1.0,0.2130111157894134,1.0,1.0,0.0,1.0,-1.0316232442855835,1.0316221714019775,9.702213219497937e-07,0.776475191116333,0.6854729652404785,0.6854729652404785,0.0,28.074369430541992,25.0,5403.51953125,-0.0,111.89328002929688,1.0,283.1499938964844,283.84979248046875,288.7273254394531,289.1141662597656,293.1499938964844,293.1499938964844,283.1499938964844,20480.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894027829170227,1.0,0.0,0.0,1.830582857131958,1.830590963363648,2.236002103472856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.62109375,0.0,236.2831115722656,1895.4371337890625,0.0,72.78155517578125,0.481386661529541,1.0,0.0,3.0,1.0,0.0
12123480,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1039428710937,0.9084407091140748,0.2151730805635452,0.1935382336378097,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1017761230469,0.6652523279190063,0.0833596214652061,0.0799440816044807,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10308837890625,0.7772239446640015,0.133411169052124,0.094044528901577,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995178222656,0.5550903677940369,0.050000000745058,0.048203844577074,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022644042969,0.7032845616340637,0.097604714334011,0.4436942338943481,286.1033630371094,289.1974792480469,289.3233337402344,285.39752197265625,289.3182678222656,297.2063903808594,284.10791015625,1.0,0.2129556983709335,1.0,1.0,0.0,1.0,-1.0313973426818848,1.0313963890075684,9.698793519419269e-07,0.7762898206710815,0.6826486587524414,0.6826486587524414,0.0,28.05630683898925,25.0,5404.029296875,-0.0,111.80970001220705,1.0,283.1499938964844,283.8517761230469,288.72705078125,289.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,20533.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895141839981079,1.0,0.0,0.0,1.8252859115600584,1.825294017791748,2.223080741714512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1659.5108642578125,0.0,234.8798217773437,1895.4371337890625,0.0,73.47256469726562,0.4804031550884247,1.0,0.0,3.0,1.0,0.0
12123540,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.9155964255332948,0.2176341712474823,0.195675790309906,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.6658468842506409,0.0828000679612159,0.0793530568480491,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.7783136963844299,0.1326914280653,0.0934940725564956,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.5573230385780334,0.050000000745058,0.0481885112822055,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488342285156,0.7030353546142578,0.0965951383113861,0.4388424754142761,286.1504821777344,289.2099914550781,289.4166564941406,285.4097900390625,289.4115905761719,297.21246337890625,284.1571655273437,1.0,0.2116853594779968,1.0,1.0,0.0,1.0,-1.0267504453659058,1.0267494916915894,9.627078725316096e-07,0.7722594738006592,0.6426972150802612,0.6426972150802612,0.0,27.604736328125,25.0,5410.810546875,-0.0,109.95753479003906,1.0,283.1499938964844,283.9150085449219,288.7133483886719,289.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,21584.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290170282125473,1.0,0.0,0.0,1.6698625087738037,1.6698700189590454,1.8606078810989857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1653.9771728515625,0.0,194.8995819091797,1895.4371337890625,0.0,77.55753326416016,0.4511689841747284,1.0,0.0,3.0,1.0,0.0
12123600,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.9155964255332948,0.2176341712474823,0.195675790309906,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.6658468842506409,0.0828000679612159,0.0793530568480491,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500549316406,0.7783136963844299,0.1326914280653,0.0934940725564956,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.5573230385780334,0.050000000745058,0.0481885112822055,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488342285156,0.7030353546142578,0.0965951383113861,0.4388424754142761,286.1504821777344,289.2099914550781,289.4166564941406,285.4097900390625,289.4115905761719,297.21246337890625,284.1571655273437,1.0,0.2116853594779968,1.0,1.0,0.0,1.0,-1.0267504453659058,1.0267494916915894,9.627078725316096e-07,0.7722594738006592,0.6426972150802612,0.6426972150802612,0.0,27.604736328125,25.0,5410.810546875,-0.0,109.95753479003906,1.0,283.1499938964844,283.9150085449219,288.7133483886719,289.1087646484375,293.1499938964844,293.1499938964844,283.1499938964844,21584.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290170282125473,1.0,0.0,0.0,1.6698625087738037,1.6698700189590454,1.8606078810989857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1653.9771728515625,0.0,194.8995819091797,1895.4371337890625,0.0,77.55753326416016,0.4511689841747284,1.0,0.0,3.0,1.0,0.0
12123660,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.9234188199043274,0.2203098237514495,0.1980112791061401,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120056152344,0.6669580340385437,0.082405000925064,0.0789260119199752,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21466064453125,0.779816210269928,0.1321460902690887,0.093072272837162,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2075500488281,0.5596060752868652,0.050000000745058,0.0481731817126274,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.7032948136329651,0.0957642123103141,0.4348492324352264,286.2152404785156,289.21881103515625,289.510009765625,285.4230041503906,289.5049133300781,297.2200622558594,284.2240295410156,1.0,0.2106278985738754,1.0,1.0,0.0,1.0,-1.0237228870391846,1.0237219333648682,9.577973969498998e-07,0.7692670822143555,0.6036220192909241,0.6036220192909241,0.0,27.1697998046875,25.0,5408.30810546875,-0.0,108.51366424560548,1.0,283.1499938964844,284.00128173828125,288.7092590332031,289.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,21974.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289863646030426,1.0,0.0,0.0,1.4939236640930176,1.493930459022522,1.4891902822000702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.21337890625,0.0,153.94859313964844,1895.4371337890625,0.0,75.64579772949219,0.4178709089756012,1.0,0.0,3.0,1.0,0.0
12123720,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.9234188199043274,0.2203098237514495,0.1980112791061401,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120056152344,0.6669580340385437,0.082405000925064,0.0789260119199752,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21466064453125,0.779816210269928,0.1321460902690887,0.093072272837162,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2075500488281,0.5596060752868652,0.050000000745058,0.0481731817126274,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.7032948136329651,0.0957642123103141,0.4348492324352264,286.2152404785156,289.21881103515625,289.510009765625,285.4230041503906,289.5049133300781,297.2200622558594,284.2240295410156,1.0,0.2106278985738754,1.0,1.0,0.0,1.0,-1.0237228870391846,1.0237219333648682,9.577973969498998e-07,0.7692670822143555,0.6036220192909241,0.6036220192909241,0.0,27.1697998046875,25.0,5408.30810546875,-0.0,108.51366424560548,1.0,283.1499938964844,284.00128173828125,288.7092590332031,289.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,21974.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289863646030426,1.0,0.0,0.0,1.4939236640930176,1.493930459022522,1.4891902822000702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.21337890625,0.0,153.94859313964844,1895.4371337890625,0.0,75.64579772949219,0.4178709089756012,1.0,0.0,3.0,1.0,0.0
12123780,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991638183594,0.9316840171813964,0.2232202440500259,0.2005437463521957,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2935485839844,0.6684859395027161,0.082158088684082,0.0786410719156265,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.7816348671913147,0.1317577809095382,0.0927617847919464,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.5618915557861328,0.050000000745058,0.0481581762433052,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.7039290070533752,0.0950813516974449,0.4315494298934936,286.297607421875,289.223876953125,289.60333251953125,285.4374084472656,289.5982360839844,297.2288818359375,284.3085021972656,1.0,0.2097701579332351,1.0,1.0,0.0,1.0,-1.0220686197280884,1.022067666053772,9.549384003548766e-07,0.7673702836036682,0.5657073259353638,0.5657073259353638,0.0,26.7602596282959,25.0,5395.5419921875,-0.0,107.42910766601562,1.0,283.1499938964844,284.109619140625,288.7095947265625,289.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,21873.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897664606571197,1.0,0.0,0.0,1.3168822526931765,1.316888451576233,1.1571437141810749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.634033203125,0.0,118.39986419677734,1895.4371337890625,0.0,75.0407485961914,0.3848800957202911,1.0,0.0,3.0,1.0,0.0
12123840,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991638183594,0.9316840171813964,0.2232202440500259,0.2005437463521957,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2935485839844,0.6684859395027161,0.082158088684082,0.0786410719156265,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296875,0.7816348671913147,0.1317577809095382,0.0927617847919464,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.5618915557861328,0.050000000745058,0.0481581762433052,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.7039290070533752,0.0950813516974449,0.4315494298934936,286.297607421875,289.223876953125,289.60333251953125,285.4374084472656,289.5982360839844,297.2288818359375,284.3085021972656,1.0,0.2097701579332351,1.0,1.0,0.0,1.0,-1.0220686197280884,1.022067666053772,9.549384003548766e-07,0.7673702836036682,0.5657073259353638,0.5657073259353638,0.0,26.7602596282959,25.0,5395.5419921875,-0.0,107.42910766601562,1.0,283.1499938964844,284.109619140625,288.7095947265625,289.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,21873.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897664606571197,1.0,0.0,0.0,1.3168822526931765,1.316888451576233,1.1571437141810749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.634033203125,0.0,118.39986419677734,1895.4371337890625,0.0,75.0407485961914,0.3848800957202911,1.0,0.0,3.0,1.0,0.0
12123900,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471374511719,0.9360049962997437,0.2247891873121261,0.201909139752388,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408203125,0.669427752494812,0.0820918306708335,0.078552559018135,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.7826831936836243,0.1316233277320861,0.0926482081413269,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346862792969,0.5630505084991455,0.050000000745058,0.0481506921350955,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421630859375,0.7043920159339905,0.0947911664843559,0.4301339983940124,286.3453674316406,289.17999267578125,289.6499938964844,285.4451599121094,289.6448974609375,297.2337951660156,284.3575744628906,1.0,0.2094131857156753,1.0,1.0,0.0,1.0,-1.0217567682266235,1.0217558145523071,9.54293000177131e-07,0.7668593525886536,0.5477229952812195,0.5477229952812195,0.0,26.56277847290039,25.0,5383.603515625,-0.0,107.01595306396484,1.0,283.1499938964844,284.1720886230469,288.7096252441406,289.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,21739.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897331118583679,1.0,0.0,0.0,1.230650544166565,1.2306565046310425,1.0105620162903508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1627.9029541015625,0.0,103.28221893310548,1895.4371337890625,0.0,74.83324432373047,0.3692741692066192,1.0,0.0,3.0,1.0,0.0
12123960,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.9404292106628418,0.2264206558465957,0.2033359706401825,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.6704970002174377,0.0820621624588966,0.078499399125576,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3965759277344,0.7838345170021057,0.1315278708934784,0.0925621762871742,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3859558105469,0.564228355884552,0.050000000745058,0.0481431670486927,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940124511719,0.7049598693847656,0.0945345535874366,0.4288701117038727,286.3974609375,289.2251892089844,289.6966552734375,285.4532775878906,289.6915588378906,297.23895263671875,284.410400390625,1.0,0.2091029584407806,1.0,1.0,0.0,1.0,-1.0217759609222412,1.0217750072479248,9.542184216115857e-07,0.7667269110679626,0.5292409658432007,0.5292409658432007,0.0,26.370189666748047,25.0,5373.30712890625,-0.0,106.6855010986328,1.0,283.1499938964844,284.2384033203125,288.7096862792969,289.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,21470.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897023558616638,1.0,0.0,0.0,1.15186870098114,1.1518741846084597,8.85318129917323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1622.474853515625,0.0,90.41742706298828,1895.4371337890625,0.0,74.64191436767578,0.3549951016902923,1.0,0.0,3.0,1.0,0.0
12124020,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.9494340419769288,0.229844868183136,0.2063406258821487,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.672993004322052,0.0821050480008125,0.0784917920827865,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129089355469,0.7864271402359009,0.1314471960067749,0.0924682393670082,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.5666326880455017,0.050000000745058,0.0481280609965324,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7063920497894287,0.0941162854433059,0.4267754256725311,286.5139465332031,289.2228088378906,289.7900085449219,285.4708251953125,289.784912109375,297.2496643066406,284.5287475585937,1.0,0.2086156755685806,1.0,1.0,0.0,1.0,-1.0227277278900146,1.0227267742156982,9.556840723234927e-07,0.7675638198852539,0.4944790601730346,0.4944790601730346,0.0,26.000627517700195,25.0,5342.50537109375,-0.0,106.25533294677734,1.0,283.1499938964844,284.3849792480469,288.70953369140625,289.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,20928.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896063029766083,1.0,0.0,0.0,1.0057497024536133,1.0057547092437744,6.749525027771598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.299560546875,0.0,69.63285064697266,1895.4371337890625,0.0,74.04481506347656,0.3295557200908661,1.0,0.0,3.0,1.0,0.0
12124080,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.9494340419769288,0.229844868183136,0.2063406258821487,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083312988281,0.672993004322052,0.0821050480008125,0.0784917920827865,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129089355469,0.7864271402359009,0.1314471960067749,0.0924682393670082,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.5666326880455017,0.050000000745058,0.0481280609965324,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7063920497894287,0.0941162854433059,0.4267754256725311,286.5139465332031,289.2228088378906,289.7900085449219,285.4708251953125,289.784912109375,297.2496643066406,284.5287475585937,1.0,0.2086156755685806,1.0,1.0,0.0,1.0,-1.0227277278900146,1.0227267742156982,9.556840723234927e-07,0.7675638198852539,0.4944790601730346,0.4944790601730346,0.0,26.000627517700195,25.0,5342.50537109375,-0.0,106.25533294677734,1.0,283.1499938964844,284.3849792480469,288.70953369140625,289.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,20928.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896063029766083,1.0,0.0,0.0,1.0057497024536133,1.0057547092437744,6.749525027771598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.299560546875,0.0,69.63285064697266,1895.4371337890625,0.0,74.04481506347656,0.3295557200908661,1.0,0.0,3.0,1.0,0.0
12124140,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.9584449529647828,0.2334749102592468,0.2095320075750351,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.675923228263855,0.0822793021798133,0.0786101371049881,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7893648743629456,0.1315100193023681,0.0924755334854126,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.5690698027610779,0.050000000745058,0.048113077878952,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7081758975982666,0.0938198789954185,0.4252356588840484,286.6452941894531,289.2166748046875,289.8833312988281,285.4903259277344,289.87823486328125,297.2607421875,284.6617126464844,1.0,0.2082989513874054,1.0,1.0,0.0,1.0,-1.0248425006866455,1.024841547012329,9.589683713784325e-07,0.7694552540779114,0.4616647064685821,0.4616647064685821,0.0,25.650718688964844,25.0,5305.115234375,-0.0,106.11792755126952,1.0,283.1499938964844,284.5458984375,288.7095031738281,289.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,20370.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894981503486633,1.0,0.0,0.0,0.8809093236923218,0.8809139728546143,5.17792635434944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.1051025390625,0.0,54.69584655761719,1895.4371337890625,0.0,73.37310791015625,0.3088514804840088,1.0,0.0,3.0,1.0,0.0
12124200,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.9584449529647828,0.2334749102592468,0.2095320075750351,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.675923228263855,0.0822793021798133,0.0786101371049881,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.7893648743629456,0.1315100193023681,0.0924755334854126,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.5690698027610779,0.050000000745058,0.048113077878952,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7081758975982666,0.0938198789954185,0.4252356588840484,286.6452941894531,289.2166748046875,289.8833312988281,285.4903259277344,289.87823486328125,297.2607421875,284.6617126464844,1.0,0.2082989513874054,1.0,1.0,0.0,1.0,-1.0248425006866455,1.024841547012329,9.589683713784325e-07,0.7694552540779114,0.4616647064685821,0.4616647064685821,0.0,25.650718688964844,25.0,5305.115234375,-0.0,106.11792755126952,1.0,283.1499938964844,284.5458984375,288.7095031738281,289.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,20370.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894981503486633,1.0,0.0,0.0,0.8809093236923218,0.8809139728546143,5.17792635434944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.1051025390625,0.0,54.69584655761719,1895.4371337890625,0.0,73.37310791015625,0.3088514804840088,1.0,0.0,3.0,1.0,0.0
12124260,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9673221111297609,0.2373047322034835,0.2129036337137222,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.6792857050895691,0.0825801566243171,0.0788495019078254,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7926478981971741,0.1317110061645507,0.092580460011959,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.5715449452400208,0.050000000745058,0.048098187893629,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7102842926979065,0.0936391502618789,0.4242229163646698,286.788818359375,289.206787109375,289.9766540527344,285.5120544433594,289.9715881347656,297.27203369140625,284.806396484375,1.0,0.2081444710493087,1.0,1.0,0.0,1.0,-1.028068780899048,1.0280678272247314,9.639592235544114e-07,0.772293210029602,0.4309921562671661,0.4309921562671661,0.0,25.31806182861328,25.0,5263.70068359375,-0.0,106.25828552246094,1.0,283.1499938964844,284.71685791015625,288.7095642089844,289.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19875.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289402037858963,1.0,0.0,0.0,0.7768349647521973,0.7768393158912659,4.0267160272833287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.894775390625,0.0,44.0925407409668,1895.4371337890625,0.0,72.77701568603516,0.2924315929412842,1.0,0.0,3.0,1.0,0.0
12124320,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9673221111297609,0.2373047322034835,0.2129036337137222,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.6792857050895691,0.0825801566243171,0.0788495019078254,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7926478981971741,0.1317110061645507,0.092580460011959,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.5715449452400208,0.050000000745058,0.048098187893629,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7102842926979065,0.0936391502618789,0.4242229163646698,286.788818359375,289.206787109375,289.9766540527344,285.5120544433594,289.9715881347656,297.27203369140625,284.806396484375,1.0,0.2081444710493087,1.0,1.0,0.0,1.0,-1.028068780899048,1.0280678272247314,9.639592235544114e-07,0.772293210029602,0.4309921562671661,0.4309921562671661,0.0,25.31806182861328,25.0,5263.70068359375,-0.0,106.25828552246094,1.0,283.1499938964844,284.71685791015625,288.7095642089844,289.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19875.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289402037858963,1.0,0.0,0.0,0.7768349647521973,0.7768393158912659,4.0267160272833287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.894775390625,0.0,44.0925407409668,1895.4371337890625,0.0,72.77701568603516,0.2924315929412842,1.0,0.0,3.0,1.0,0.0
12124380,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9759249091148376,0.241325244307518,0.2164481580257415,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6830625534057617,0.0830025225877761,0.0792052373290062,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7962549924850464,0.1320423185825348,0.0927780121564865,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.5740500092506409,0.050000000745058,0.0480834394693374,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7126575112342834,0.0935665965080261,0.4237053096294403,286.9413146972656,289.1932067871094,290.07000732421875,285.5362854003906,290.06494140625,297.283447265625,284.9596862792969,1.0,0.2081444859504699,1.0,1.0,0.0,1.0,-1.0323479175567627,1.0323469638824463,9.70495534602378e-07,0.775902509689331,0.4026105403900146,0.4026105403900146,0.0,25.00123405456543,25.0,5221.0673828125,-0.0,106.66289520263672,1.0,283.1499938964844,284.89361572265625,288.7096862792969,289.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19476.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893316149711609,1.0,0.0,0.0,0.6912916898727417,0.691295862197876,3.188718267210788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.538818359375,0.0,36.533668518066406,1895.4371337890625,0.0,72.34061431884766,0.2795052826404571,1.0,0.0,3.0,1.0,0.0
12124440,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9759249091148376,0.241325244307518,0.2164481580257415,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6830625534057617,0.0830025225877761,0.0792052373290062,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7962549924850464,0.1320423185825348,0.0927780121564865,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.5740500092506409,0.050000000745058,0.0480834394693374,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7126575112342834,0.0935665965080261,0.4237053096294403,286.9413146972656,289.1932067871094,290.07000732421875,285.5362854003906,290.06494140625,297.283447265625,284.9596862792969,1.0,0.2081444859504699,1.0,1.0,0.0,1.0,-1.0323479175567627,1.0323469638824463,9.70495534602378e-07,0.775902509689331,0.4026105403900146,0.4026105403900146,0.0,25.00123405456543,25.0,5221.0673828125,-0.0,106.66289520263672,1.0,283.1499938964844,284.89361572265625,288.7096862792969,289.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19476.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893316149711609,1.0,0.0,0.0,0.6912916898727417,0.691295862197876,3.188718267210788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.538818359375,0.0,36.533668518066406,1895.4371337890625,0.0,72.34061431884766,0.2795052826404571,1.0,0.0,3.0,1.0,0.0
12124500,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9800837635993958,0.2434027343988418,0.21828193962574,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6850982308387756,0.0832573920488357,0.0794251263141632,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.798170268535614,0.1322536319494247,0.0929094925522804,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5753103494644165,0.050000000745058,0.0480761341750621,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7139310240745544,0.0935680940747261,0.4236206412315368,287.0199584960937,289.1446533203125,290.1166687011719,285.5494079589844,290.11163330078125,297.28912353515625,285.0390625,1.0,0.2082000970840454,1.0,1.0,0.0,1.0,-1.034860134124756,1.03485906124115,9.74300405687245e-07,0.7779566049575806,0.3897154629230499,0.3897154629230499,0.0,24.84864997863769,25.0,5196.7734375,-0.0,106.96013641357422,1.0,283.1499938964844,284.9832763671875,288.7096862792969,289.07794189453125,293.1499938964844,293.1499938964844,283.1499938964844,19330.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893049418926239,1.0,0.0,0.0,0.6534087657928467,0.6534128189086914,2.848809366184924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.831787109375,0.0,33.525169372558594,1895.4371337890625,0.0,72.17552947998047,0.2740252614021301,1.0,0.0,3.0,1.0,0.0
12124560,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9841341972351074,0.245525375008583,0.2201563268899917,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.6872311234474182,0.0835413187742233,0.0796727314591407,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8001583814620972,0.1324949264526367,0.0930621922016143,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.5765760540962219,0.050000000745058,0.0480688773095607,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7152599692344666,0.0935942009091377,0.4236481189727783,287.099609375,289.1758728027344,290.163330078125,285.5632629394531,290.1582946777344,297.2948303222656,285.1183776855469,1.0,0.2082921415567398,1.0,1.0,0.0,1.0,-1.037614345550537,1.0376133918762207,9.784572512216982e-07,0.7801721692085266,0.3766391277313232,0.3766391277313232,0.0,24.69985008239746,25.0,5179.3017578125,-0.0,107.31971740722656,1.0,283.1499938964844,285.0724182128906,288.7098693847656,289.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,19164.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892994582653045,1.0,0.0,0.0,0.6213576197624207,0.6213616132736206,2.57618300025797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.5096435546875,0.0,31.05265045166016,1895.4371337890625,0.0,72.14154815673828,0.2693058252334595,1.0,0.0,3.0,1.0,0.0
