time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124620,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9918608665466307,0.2498915642499923,0.2240156680345535,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.6917656064033508,0.0841900110244751,0.080245703458786,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8043302297592163,0.1330579817295074,0.0934253633022308,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.579119861125946,0.050000000745058,0.0480545163154602,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7180642485618591,0.0937125757336616,0.4240088760852813,287.2611999511719,289.15478515625,290.25665283203125,285.59326171875,290.2516784667969,297.3060913085937,285.28009033203125,1.0,0.2085787206888198,1.0,1.0,0.0,1.0,-1.043785572052002,1.0437846183776855,9.87761040960322e-07,0.7850639820098877,0.3531254827976227,0.3531254827976227,0.0,24.413747787475582,25.0,5139.48095703125,-0.0,108.21411895751952,1.0,283.1499938964844,285.25079345703125,288.7100830078125,289.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18903.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893088459968567,1.0,0.0,0.0,0.563946545124054,0.5639504194259644,2.122117237490784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.874267578125,0.0,26.95520782470703,1895.4371337890625,0.0,72.19966888427734,0.2613486349582672,1.0,0.0,3.0,1.0,0.0
12124680,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9918608665466307,0.2498915642499923,0.2240156680345535,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.6917656064033508,0.0841900110244751,0.080245703458786,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8043302297592163,0.1330579817295074,0.0934253633022308,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.579119861125946,0.050000000745058,0.0480545163154602,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.7180642485618591,0.0937125757336616,0.4240088760852813,287.2611999511719,289.15478515625,290.25665283203125,285.59326171875,290.2516784667969,297.3060913085937,285.28009033203125,1.0,0.2085787206888198,1.0,1.0,0.0,1.0,-1.043785572052002,1.0437846183776855,9.87761040960322e-07,0.7850639820098877,0.3531254827976227,0.3531254827976227,0.0,24.413747787475582,25.0,5139.48095703125,-0.0,108.21411895751952,1.0,283.1499938964844,285.25079345703125,288.7100830078125,289.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18903.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893088459968567,1.0,0.0,0.0,0.563946545124054,0.5639504194259644,2.122117237490784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.874267578125,0.0,26.95520782470703,1895.4371337890625,0.0,72.19966888427734,0.2613486349582672,1.0,0.0,3.0,1.0,0.0
12124740,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9980252385139464,0.2544378042221069,0.2274136841297149,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.6962385773658752,0.0849426239728927,0.0809211879968643,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.8082630634307861,0.1337209194898605,0.0938622504472732,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.5813079476356506,0.050000000745058,0.048042394220829,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.7206838726997375,0.0939128249883651,0.4247598648071289,287.4232482910156,289.1300048828125,290.3500061035156,285.6266174316406,290.34503173828125,297.3172302246094,285.4417419433594,1.0,0.2089835852384567,1.0,1.0,0.0,1.0,-1.0501315593719482,1.0501306056976318,9.973757642001146e-07,0.7900768518447876,0.3321225047111511,0.3321225047111511,0.0,24.18667221069336,25.0,5103.49560546875,-0.0,109.25692749023438,1.0,283.1499938964844,285.4259033203125,288.7103881835937,289.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18696.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893773913383484,1.0,0.0,0.0,0.5171780586242676,0.5171818137168884,1.7847346711619142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.9678955078125,0.0,23.869688034057617,1895.4371337890625,0.0,72.62419128417969,0.2552048563957214,1.0,0.0,3.0,1.0,0.0
12124800,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9980252385139464,0.2544378042221069,0.2274136841297149,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.6962385773658752,0.0849426239728927,0.0809211879968643,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.8082630634307861,0.1337209194898605,0.0938622504472732,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.5813079476356506,0.050000000745058,0.048042394220829,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.7206838726997375,0.0939128249883651,0.4247598648071289,287.4232482910156,289.1300048828125,290.3500061035156,285.6266174316406,290.34503173828125,297.3172302246094,285.4417419433594,1.0,0.2089835852384567,1.0,1.0,0.0,1.0,-1.0501315593719482,1.0501306056976318,9.973757642001146e-07,0.7900768518447876,0.3321225047111511,0.3321225047111511,0.0,24.18667221069336,25.0,5103.49560546875,-0.0,109.25692749023438,1.0,283.1499938964844,285.4259033203125,288.7103881835937,289.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,18696.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893773913383484,1.0,0.0,0.0,0.5171780586242676,0.5171818137168884,1.7847346711619142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1522.9678955078125,0.0,23.869688034057617,1895.4371337890625,0.0,72.62419128417969,0.2552048563957214,1.0,0.0,3.0,1.0,0.0
12124860,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.9956483244895936,0.2604498267173767,0.2254735082387924,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6988971829414368,0.0861300453543663,0.0818939730525016,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8097790479660034,0.1347977817058563,0.0945090651512146,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.5810343623161316,0.050000000745058,0.048043880611658,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.721525251865387,0.0945435389876365,0.4268605411052704,287.5756225585937,289.1014709472656,290.4433288574219,285.6615295410156,290.4383850097656,297.33697509765625,285.593017578125,1.0,0.2093299180269241,1.0,1.0,0.0,1.0,-1.0521212816238403,1.052120327949524,1.0003352599596838e-06,0.7915543913841248,0.3134945631027221,0.3134945631027221,0.0,24.24799537658692,25.0,5057.625,-0.0,109.84004974365234,1.0,283.1499938964844,285.5899658203125,288.7105712890625,289.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18527.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289493054151535,1.0,0.0,0.0,0.478958398103714,0.4805134534835815,1.5306962808381286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.843994140625,0.0,21.57512855529785,1895.4371337890625,0.0,73.34141540527344,0.250499963760376,1.0,0.0,3.0,1.0,0.0
12124920,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.9956483244895936,0.2604498267173767,0.2254735082387924,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.6988971829414368,0.0861300453543663,0.0818939730525016,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8097790479660034,0.1347977817058563,0.0945090651512146,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.5810343623161316,0.050000000745058,0.048043880611658,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.721525251865387,0.0945435389876365,0.4268605411052704,287.5756225585937,289.1014709472656,290.4433288574219,285.6615295410156,290.4383850097656,297.33697509765625,285.593017578125,1.0,0.2093299180269241,1.0,1.0,0.0,1.0,-1.0521212816238403,1.052120327949524,1.0003352599596838e-06,0.7915543913841248,0.3134945631027221,0.3134945631027221,0.0,24.24799537658692,25.0,5057.625,-0.0,109.84004974365234,1.0,283.1499938964844,285.5899658203125,288.7105712890625,289.06951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18527.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289493054151535,1.0,0.0,0.0,0.478958398103714,0.4805134534835815,1.5306962808381286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1513.843994140625,0.0,21.57512855529785,1895.4371337890625,0.0,73.34141540527344,0.250499963760376,1.0,0.0,3.0,1.0,0.0
12124980,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9950293302536012,0.2679539322853088,0.2229611277580261,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.7057420015335083,0.0879297405481338,0.0834539532661438,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.8149673938751221,0.1364293396472931,0.0955541208386421,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.5829896330833435,0.050000000745058,0.0480332039296627,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7261199355125427,0.0958253666758537,0.4318867325782776,287.7274475097656,289.0692138671875,290.5366516113281,285.6960754394531,290.53173828125,297.3670654296875,285.74481201171875,1.0,0.209786519408226,1.0,1.0,0.0,1.0,-1.0583552122116089,1.058354139328003,1.0098297025251668e-06,0.7964400053024292,0.2973119914531708,0.2973119914531708,0.0,24.055952072143555,25.0,5026.9501953125,-0.0,110.92789459228516,1.0,283.1499938964844,285.7490539550781,288.7110290527344,289.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18298.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896842360496521,1.0,0.0,0.0,0.4468162655830383,0.4720841348171234,1.3321448832925853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1512.14794921875,0.0,20.70916175842285,1895.4371337890625,0.0,74.52912902832031,0.2476052492856979,1.0,0.0,3.0,1.0,0.0
12125040,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9950293302536012,0.2679539322853088,0.2229611277580261,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.7057420015335083,0.0879297405481338,0.0834539532661438,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.8149673938751221,0.1364293396472931,0.0955541208386421,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.5829896330833435,0.050000000745058,0.0480332039296627,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7261199355125427,0.0958253666758537,0.4318867325782776,287.7274475097656,289.0692138671875,290.5366516113281,285.6960754394531,290.53173828125,297.3670654296875,285.74481201171875,1.0,0.209786519408226,1.0,1.0,0.0,1.0,-1.0583552122116089,1.058354139328003,1.0098297025251668e-06,0.7964400053024292,0.2973119914531708,0.2973119914531708,0.0,24.055952072143555,25.0,5026.9501953125,-0.0,110.92789459228516,1.0,283.1499938964844,285.7490539550781,288.7110290527344,289.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18298.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896842360496521,1.0,0.0,0.0,0.4468162655830383,0.4720841348171234,1.3321448832925853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1512.14794921875,0.0,20.70916175842285,1895.4371337890625,0.0,74.52912902832031,0.2476052492856979,1.0,0.0,3.0,1.0,0.0
12125100,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9945825934410096,0.2721855938434601,0.2212509512901306,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967834472656,0.7100189328193665,0.0890016332268714,0.0844089835882186,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8182130455970764,0.1373927146196365,0.0961890891194343,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.5843143463134766,0.050000000745058,0.0480260588228702,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.7292162179946899,0.096655249595642,0.4353041350841522,287.80303955078125,289.0159912109375,290.5833435058594,285.7132263183594,290.57843017578125,297.384765625,285.8206787109375,1.0,0.2100641131401062,1.0,1.0,0.0,1.0,-1.0623037815093994,1.0623027086257937,1.0158991017306107e-06,0.799569308757782,0.2905124425888061,0.2905124425888061,0.0,23.9255485534668,25.0,5014.23388671875,-0.0,111.61311340332033,1.0,283.1499938964844,285.8272705078125,288.711669921875,289.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18207.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895107865333557,1.0,0.0,0.0,0.4324694573879242,0.4751612246036529,1.2479705269186072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1508.8218994140625,0.0,20.663301467895508,1895.4371337890625,0.0,73.45150756835938,0.2467905133962631,1.0,0.0,3.0,1.0,0.0
12125160,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.9940466284751892,0.2767045199871063,0.2192965745925903,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.714579164981842,0.090169258415699,0.0854600146412849,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.8217950463294983,0.1384355276823043,0.0968835055828094,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.5858222246170044,0.050000000745058,0.0480180196464061,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.7327550649642944,0.0975921228528022,0.4392279684543609,287.8768615722656,289.033203125,290.6300048828125,285.73028564453125,290.6251220703125,297.40380859375,285.8932800292969,1.0,0.2103795856237411,1.0,1.0,0.0,1.0,-1.0667526721954346,1.0667515993118286,1.0227754501102029e-06,0.8031081557273865,0.2836096882820129,0.2836096882820129,0.0,23.77920150756836,28.0,5014.18798828125,-0.0,112.39087677001952,1.0,283.1499938964844,285.9032287597656,288.72491455078125,289.0760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18133.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886925935745239,1.0,0.0,0.0,0.4214823544025421,0.4798880219459533,1.1853654058313625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1511.75244140625,0.0,20.734743118286133,1895.4371337890625,0.0,68.40267181396484,0.2462967932224273,1.0,0.0,3.0,1.0,0.0
12125220,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9937376379966736,0.2861229181289673,0.21821229159832,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.7216853499412537,0.0927515476942062,0.0878203734755516,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8268094658851624,0.1407179981470108,0.0984279364347457,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.5866559147834778,0.050000000745058,0.048013549298048,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7383243441581726,0.0997378081083297,0.4484315812587738,288.0205383300781,288.99346923828125,290.72332763671875,285.7641296386719,290.718505859375,297.4428100585937,286.0364990234375,1.0,0.2124197632074356,1.0,1.0,0.0,1.0,-1.0811764001846311,1.0811753273010254,1.045326939674851e-06,0.8146468997001648,0.2723190188407898,0.2723190188407898,0.0,23.854127883911133,31.0,5030.92724609375,-0.0,115.9578857421875,1.0,283.1499938964844,286.0482177734375,288.7629699707031,289.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18065.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884160578250885,1.0,0.0,0.0,0.4023092687129974,0.4865133464336395,1.0799746874567973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.1068115234375,0.0,20.843021392822266,1895.4371337890625,0.0,66.71233367919922,0.2456574290990829,1.0,0.0,3.0,1.0,0.0
12125280,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9937376379966736,0.2861229181289673,0.21821229159832,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.7216853499412537,0.0927515476942062,0.0878203734755516,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8268094658851624,0.1407179981470108,0.0984279364347457,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.5866559147834778,0.050000000745058,0.048013549298048,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7383243441581726,0.0997378081083297,0.4484315812587738,288.0205383300781,288.99346923828125,290.72332763671875,285.7641296386719,290.718505859375,297.4428100585937,286.0364990234375,1.0,0.2124197632074356,1.0,1.0,0.0,1.0,-1.0811764001846311,1.0811753273010254,1.045326939674851e-06,0.8146468997001648,0.2723190188407898,0.2723190188407898,0.0,23.854127883911133,31.0,5030.92724609375,-0.0,115.9578857421875,1.0,283.1499938964844,286.0482177734375,288.7629699707031,289.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18065.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884160578250885,1.0,0.0,0.0,0.4023092687129974,0.4865133464336395,1.0799746874567973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1519.1068115234375,0.0,20.843021392822266,1895.4371337890625,0.0,66.71233367919922,0.2456574290990829,1.0,0.0,3.0,1.0,0.0
12125340,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9942180514335632,0.2954384088516235,0.2199099063873291,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.7270694971084595,0.0956205129623413,0.0904747024178505,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.8297510743141174,0.1432207524776458,0.1001432463526725,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.585348904132843,0.050000000745058,0.0480203256011009,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.7423975467681885,0.102170430123806,0.4590768218040466,288.1617736816406,288.95001220703125,290.8166809082031,285.797607421875,290.8119201660156,297.4776916503906,286.17706298828125,1.0,0.2157052010297775,1.0,1.0,0.0,1.0,-1.1012420654296875,1.1012409925460815,1.0773001122288406e-06,0.8307815790176392,0.2634887099266052,0.2634887099266052,0.0,24.293136596679688,34.0,5076.5908203125,-0.0,121.68156433105467,1.0,283.1499938964844,286.1866760253906,288.7987365722656,289.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886935472488403,1.0,0.0,0.0,0.3880697786808014,0.4907712936401367,1.0052151999673242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.661865234375,0.0,20.916580200195312,1895.4371337890625,0.0,68.4084701538086,0.2452762573957443,1.0,0.0,3.0,1.0,0.0
12125400,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.9942180514335632,0.2954384088516235,0.2199099063873291,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.7270694971084595,0.0956205129623413,0.0904747024178505,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.8297510743141174,0.1432207524776458,0.1001432463526725,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.585348904132843,0.050000000745058,0.0480203256011009,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.7423975467681885,0.102170430123806,0.4590768218040466,288.1617736816406,288.95001220703125,290.8166809082031,285.797607421875,290.8119201660156,297.4776916503906,286.17706298828125,1.0,0.2157052010297775,1.0,1.0,0.0,1.0,-1.1012420654296875,1.1012409925460815,1.0773001122288406e-06,0.8307815790176392,0.2634887099266052,0.2634887099266052,0.0,24.293136596679688,34.0,5076.5908203125,-0.0,121.68156433105467,1.0,283.1499938964844,286.1866760253906,288.7987365722656,289.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886935472488403,1.0,0.0,0.0,0.3880697786808014,0.4907712936401367,1.0052151999673242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.661865234375,0.0,20.916580200195312,1895.4371337890625,0.0,68.4084701538086,0.2452762573957443,1.0,0.0,3.0,1.0,0.0
12125460,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.9952937364578248,0.3044549822807312,0.2240104973316192,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.7310022711753845,0.0987420231103897,0.0933852568268776,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.8308411240577698,0.1459119915962219,0.1020017117261886,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.5821727514266968,0.050000000745058,0.048037227243185,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.7449952363967896,0.1048215478658676,0.4708201885223388,288.2987976074219,288.9028015136719,290.9100036621094,285.8307189941406,290.9053649902344,297.5068359375,286.3132019042969,1.0,0.2200797945261001,1.0,1.0,0.0,1.0,-1.1260019540786743,1.1260008811950684,1.1176596217410406e-06,0.850727915763855,0.2571015954017639,0.2571015954017639,0.0,25.05853080749512,37.0,5148.1767578125,-0.0,129.42356872558594,1.0,283.1499938964844,286.31805419921875,288.8324279785156,289.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,18022.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890416383743286,1.0,0.0,0.0,0.3779915869235992,0.4937038421630859,9.552786117694724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.9803466796875,0.0,20.969526290893555,1895.4371337890625,0.0,70.54852294921875,0.2450316399335861,1.0,0.0,3.0,1.0,0.0
12125520,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.9952937364578248,0.3044549822807312,0.2240104973316192,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.7310022711753845,0.0987420231103897,0.0933852568268776,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.8308411240577698,0.1459119915962219,0.1020017117261886,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.5821727514266968,0.050000000745058,0.048037227243185,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.7449952363967896,0.1048215478658676,0.4708201885223388,288.2987976074219,288.9028015136719,290.9100036621094,285.8307189941406,290.9053649902344,297.5068359375,286.3132019042969,1.0,0.2200797945261001,1.0,1.0,0.0,1.0,-1.1260019540786743,1.1260008811950684,1.1176596217410406e-06,0.850727915763855,0.2571015954017639,0.2571015954017639,0.0,25.05853080749512,37.0,5148.1767578125,-0.0,129.42356872558594,1.0,283.1499938964844,286.31805419921875,288.8324279785156,289.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,18022.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890416383743286,1.0,0.0,0.0,0.3779915869235992,0.4937038421630859,9.552786117694724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.9803466796875,0.0,20.969526290893555,1895.4371337890625,0.0,70.54852294921875,0.2450316399335861,1.0,0.0,3.0,1.0,0.0
12125580,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886413574219,0.996199667453766,0.3102203905582428,0.2278756201267242,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.7328798174858093,0.1009336560964584,0.0954388752579689,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.8306471109390259,0.147787719964981,0.1033032312989234,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.57915198802948,0.050000000745058,0.0480537340044975,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826599121094,0.7459263801574707,0.1066718697547912,0.4790742993354797,288.38653564453125,288.8274841308594,290.97174072265625,285.8524169921875,290.9671936035156,297.5229187011719,286.4006042480469,1.0,0.2235002666711807,1.0,1.0,0.0,1.0,-1.1445945501327517,1.144593358039856,1.14862086775247e-06,0.8657163977622986,0.2546722292900085,0.2546722292900085,0.0,25.73506546020508,37.0,5206.57861328125,-0.0,135.63282775878906,1.0,283.1499938964844,286.4005432128906,288.8544311523437,289.2169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289322167634964,1.0,0.0,0.0,0.3729188442230224,0.4950554966926574,9.31285448757535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.73486328125,0.0,20.99277687072754,1895.4371337890625,0.0,72.2821044921875,0.2449143230915069,1.0,0.0,3.0,1.0,0.0
12125640,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.99668687582016,0.3131081461906433,0.2301619350910186,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.7336372137069702,0.1020919382572174,0.0965269431471824,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.8302964568138123,0.1487754434347152,0.1039903536438942,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.5773520469665527,0.050000000745058,0.0480637699365615,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258728027344,0.7461766004562378,0.1076446250081062,0.483428031206131,288.4295349121094,288.85186767578125,291.0033264160156,285.8634338378906,290.9988098144531,297.5302429199219,286.4427795410156,1.0,0.2253961414098739,1.0,1.0,0.0,1.0,-1.154706954956055,1.1547057628631592,1.1656970855256077e-06,0.8738699555397034,0.2531188130378723,0.2531188130378723,0.0,26.13169860839844,40.0,5244.62841796875,-0.0,139.14105224609375,1.0,283.1499938964844,286.4409484863281,288.86572265625,289.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18009.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894935607910156,1.0,0.0,0.0,0.371635228395462,0.4960145950317383,9.253390054198007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.836669921875,0.0,21.021333694458008,1895.4371337890625,0.0,73.3445816040039,0.2448964416980743,1.0,0.0,3.0,1.0,0.0
12125700,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.9974021315574646,0.3172958791255951,0.2338765114545822,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.7345204949378967,0.1038454622030258,0.0981774777173996,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49102783203125,0.8294931054115295,0.1502657681703567,0.1050294265151023,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.5744060277938843,0.050000000745058,0.0480805337429046,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4883728027344,0.7462829947471619,0.1091097220778465,0.490002304315567,288.49200439453125,288.79400634765625,291.04998779296875,285.8796691894531,291.0455322265625,297.5399780273437,286.5052185058594,1.0,0.2283613979816436,1.0,1.0,0.0,1.0,-1.1703044176101685,1.170303225517273,1.1923639249289408e-06,0.8864465355873108,0.252310961484909,0.252310961484909,0.0,26.77850151062012,40.0,5298.14697265625,-0.0,144.72811889648438,1.0,283.1499938964844,286.4986572265625,288.8822326660156,289.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18008.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897669970989227,1.0,0.0,0.0,0.3691252768039703,0.4966752231121063,9.138568124456016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1612.626953125,0.0,21.033849716186523,1895.4371337890625,0.0,75.04415893554688,0.2448461800813675,1.0,0.0,3.0,1.0,0.0
12125760,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.998078465461731,0.3213964104652405,0.2379455268383026,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480041503906,0.7351444363594055,0.1056491211056709,0.0998785570263862,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.828380823135376,0.1517934948205948,0.1060967445373535,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.5711472630500793,0.050000000745058,0.0480995811522007,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484313964844,0.7460988163948059,0.110607162117958,0.4967377185821533,288.5517272949219,288.6750793457031,291.0966796875,285.89581298828125,291.0922546386719,297.548583984375,286.5636291503906,1.0,0.2315092086791992,1.0,1.0,0.0,1.0,-1.1866183280944824,1.186617136001587,1.2206841120132594e-06,0.8995998501777649,0.2530812323093414,0.2530812323093414,0.0,27.49676322937012,43.0,5365.23486328125,-0.0,150.7971954345703,1.0,283.1499938964844,286.5537414550781,288.89874267578125,289.2732849121094,293.1499938964844,293.1499938964844,283.1499938964844,17997.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900753021240234,1.0,0.0,0.0,0.3686854839324951,0.4980152249336242,9.11864628250214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1637.0206298828125,0.0,21.08173179626465,1895.4371337890625,0.0,76.96507263183594,0.244864210486412,1.0,0.0,3.0,1.0,0.0
12125820,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.9990000128746032,0.3293129801750183,0.2469403147697448,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.7356811165809631,0.1093828380107879,0.1034153327345848,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64971923828125,0.8253296613693237,0.1549287438392639,0.1083006113767623,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.5638263821601868,0.050000000745058,0.048144482076168,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.7449419498443604,0.1136734783649444,0.5106045603752136,288.65045166015625,288.50201416015625,291.19000244140625,285.9278259277344,291.18572998046875,297.5627136230469,286.6596069335937,1.0,0.2382804602384567,1.0,1.0,0.0,1.0,-1.221003174781799,1.2210019826889038,1.2818212553611374e-06,0.9273148775100708,0.2565041482448578,0.2565041482448578,0.0,29.14224433898925,46.0,5534.23388671875,-0.0,164.34906005859375,1.0,283.1499938964844,286.6443176269531,288.93212890625,289.3201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909425795078277,1.0,0.0,0.0,0.3727627396583557,0.5010125041007996,9.30559629352956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.098876953125,0.0,21.22229766845703,1895.4371337890625,0.0,82.37442779541016,0.245082825422287,1.0,0.0,3.0,1.0,0.0
12125880,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65185546875,0.9990000128746032,0.3293129801750183,0.2469403147697448,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.7356811165809631,0.1093828380107879,0.1034153327345848,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64971923828125,0.8253296613693237,0.1549287438392639,0.1083006113767623,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.5638263821601868,0.050000000745058,0.048144482076168,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.7449419498443604,0.1136734783649444,0.5106045603752136,288.65045166015625,288.50201416015625,291.19000244140625,285.9278259277344,291.18572998046875,297.5627136230469,286.6596069335937,1.0,0.2382804602384567,1.0,1.0,0.0,1.0,-1.221003174781799,1.2210019826889038,1.2818212553611374e-06,0.9273148775100708,0.2565041482448578,0.2565041482448578,0.0,29.14224433898925,46.0,5534.23388671875,-0.0,164.34906005859375,1.0,283.1499938964844,286.6443176269531,288.93212890625,289.3201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909425795078277,1.0,0.0,0.0,0.3727627396583557,0.5010125041007996,9.30559629352956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.098876953125,0.0,21.22229766845703,1895.4371337890625,0.0,82.37442779541016,0.245082825422287,1.0,0.0,3.0,1.0,0.0
12125940,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.9990000128746032,0.336840271949768,0.2567963600158691,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.723876953125,0.7353633642196655,0.1132555529475212,0.1071005538105964,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.8213008642196655,0.1581330299377441,0.1105663627386093,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71759033203125,0.5556545853614807,0.050000000745058,0.048198502510786,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240600585937,0.7428528070449829,0.1168033257126808,0.5248386859893799,288.72589111328125,288.3326721191406,291.2833251953125,285.9594421386719,291.2791748046875,297.5732421875,286.7325744628906,1.0,0.2455786317586898,1.0,1.0,0.0,1.0,-1.257127046585083,1.2571256160736084,1.348187538496859e-06,0.956411838531494,0.263021320104599,0.263021320104599,0.0,31.06102561950684,49.0,5739.34423828125,-0.0,179.73324584960938,1.0,283.1499938964844,286.7101745605469,288.9647827148437,289.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,17954.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920168340206146,1.0,0.0,0.0,0.3815060555934906,0.5037319660186768,9.723583715981476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.84033203125,0.0,21.38566398620605,1895.4371337890625,0.0,88.99057006835938,0.2454670965671539,1.0,0.0,3.0,1.0,0.0
12126000,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.9990000128746032,0.336840271949768,0.2567963600158691,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.723876953125,0.7353633642196655,0.1132555529475212,0.1071005538105964,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.8213008642196655,0.1581330299377441,0.1105663627386093,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71759033203125,0.5556545853614807,0.050000000745058,0.048198502510786,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240600585937,0.7428528070449829,0.1168033257126808,0.5248386859893799,288.72589111328125,288.3326721191406,291.2833251953125,285.9594421386719,291.2791748046875,297.5732421875,286.7325744628906,1.0,0.2455786317586898,1.0,1.0,0.0,1.0,-1.257127046585083,1.2571256160736084,1.348187538496859e-06,0.956411838531494,0.263021320104599,0.263021320104599,0.0,31.06102561950684,49.0,5739.34423828125,-0.0,179.73324584960938,1.0,283.1499938964844,286.7101745605469,288.9647827148437,289.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,17954.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920168340206146,1.0,0.0,0.0,0.3815060555934906,0.5037319660186768,9.723583715981476e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.84033203125,0.0,21.38566398620605,1895.4371337890625,0.0,88.99057006835938,0.2454670965671539,1.0,0.0,3.0,1.0,0.0
12126060,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.9990000128746032,0.3439900577068329,0.2672372758388519,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.7344109416007996,0.1172394379973411,0.1109055504202842,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.8165391683578491,0.1613759249448776,0.1128701567649841,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.5469930768013,0.050000000745058,0.0482610948383808,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.740087628364563,0.1199700385332107,0.5393056273460388,288.779052734375,288.16705322265625,291.3766784667969,285.9906921386719,291.37261962890625,297.5809326171875,286.78350830078125,1.0,0.2532795667648315,1.0,1.0,0.0,1.0,-1.2944327592849731,1.2944313287734983,1.419053091922251e-06,0.986430823802948,0.2722932696342468,0.2722932696342468,0.0,33.23293685913086,52.0,5979.65625,-0.0,196.8779296875,1.0,283.1499938964844,286.7528686523437,288.99725341796875,289.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,17935.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933237254619598,1.0,0.0,0.0,0.3946838080883026,0.5062631964683533,1.039451458240137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.4129638671875,0.0,21.573549270629883,1895.4371337890625,0.0,96.61527252197266,0.2460081130266189,1.0,0.0,3.0,1.0,0.0
12126120,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.9990000128746032,0.3439900577068329,0.2672372758388519,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.7344109416007996,0.1172394379973411,0.1109055504202842,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.8165391683578491,0.1613759249448776,0.1128701567649841,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.5469930768013,0.050000000745058,0.0482610948383808,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.740087628364563,0.1199700385332107,0.5393056273460388,288.779052734375,288.16705322265625,291.3766784667969,285.9906921386719,291.37261962890625,297.5809326171875,286.78350830078125,1.0,0.2532795667648315,1.0,1.0,0.0,1.0,-1.2944327592849731,1.2944313287734983,1.419053091922251e-06,0.986430823802948,0.2722932696342468,0.2722932696342468,0.0,33.23293685913086,52.0,5979.65625,-0.0,196.8779296875,1.0,283.1499938964844,286.7528686523437,288.99725341796875,289.4202880859375,293.1499938964844,293.1499938964844,283.1499938964844,17935.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933237254619598,1.0,0.0,0.0,0.3946838080883026,0.5062631964683533,1.039451458240137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.4129638671875,0.0,21.573549270629883,1895.4371337890625,0.0,96.61527252197266,0.2460081130266189,1.0,0.0,3.0,1.0,0.0
12126180,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80242919921875,0.9990000128746032,0.3485096395015716,0.2744327485561371,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012084960937,0.7335851192474365,0.1199245825409889,0.1134765222668647,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.8131411671638489,0.1635311245918274,0.1144061461091041,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.5412120223045349,0.1265107542276382,0.0483064949512481,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.7380555868148804,0.1220753416419029,0.5489533543586731,288.802001953125,288.095458984375,291.4384155273437,286.0111694335937,291.4344482421875,297.5847473144531,286.8048095703125,1.0,0.2585430741310119,1.0,1.0,0.0,1.0,-1.3196351528167725,1.3196336030960083,1.4682791515951976e-06,1.0066884756088257,0.2793785631656647,0.2793785631656647,0.0,34.78964614868164,52.0,6160.34912109375,-0.0,209.16552734375,1.0,283.1499938964844,286.7687683105469,289.01910400390625,289.45587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17920.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944110035896301,1.0,0.0,0.0,0.4062071442604065,0.5080742835998535,1.1010032885394594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.2667236328125,0.0,21.72281074523925,1895.4371337890625,0.0,102.2329559326172,0.246469646692276,1.0,0.0,3.0,1.0,0.0
12126240,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.9990000128746032,0.3519802689552307,0.255678117275238,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196105957031,0.7523759007453918,0.1213631555438041,0.1146823018789291,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213195800781,0.8327164053916931,0.1646881848573684,0.1151023581624031,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182678222656,0.7255861163139343,0.1269608289003372,0.1021265983581543,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.756527304649353,0.1232034713029861,0.5533143877983093,288.82232666015625,288.00518798828125,291.4700012207031,286.0215759277344,291.4661865234375,297.5853576660156,286.8343811035156,1.0,0.2622410655021667,1.0,1.0,0.0,1.0,-1.369209051132202,1.369207501411438,1.567846879879653e-06,1.0459728240966797,0.2841562032699585,0.2841562032699585,0.0,32.686885833740234,72.0,6329.912109375,-0.0,222.54025268554688,1.0,283.1499938964844,286.7779235839844,289.03057861328125,289.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,17915.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950880229473114,1.0,0.0,0.0,0.4122515320777893,0.508766233921051,1.1340130612325085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.2330322265625,0.0,21.79317283630371,1895.4371337890625,0.0,105.22344207763672,0.2467145323753357,1.0,0.0,3.0,1.0,0.0
12126300,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.9990000128746032,0.3581664562225342,0.2622666656970978,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.7506952285766602,0.1235035583376884,0.1167306154966354,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.8290793299674988,0.1664201617240905,0.1163263991475105,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.7552945613861084,0.124302826821804,0.1189593747258186,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.7538287043571472,0.1248551905155181,0.5609223246574402,288.8802490234375,287.9519958496094,291.51666259765625,286.036865234375,291.5129699707031,297.6004638671875,286.887451171875,1.0,0.270072340965271,1.0,1.0,0.0,1.0,-1.4104082584381104,1.4104065895080566,1.654486254665244e-06,1.07921040058136,0.291472315788269,0.291472315788269,0.0,34.375858306884766,72.0,6555.73095703125,-0.0,242.501220703125,1.0,283.1499938964844,286.8089904785156,289.0499267578125,289.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,17891.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29655322432518,1.0,0.0,0.0,0.4243930280208587,0.51103675365448,1.2017937756070296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.576416015625,0.0,21.96306037902832,1895.4371337890625,0.0,110.0193099975586,0.247201532125473,1.0,0.0,3.0,1.0,0.0
12126360,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.9990000128746032,0.3619775176048279,0.2809394299983978,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.738856315612793,0.1256675273180008,0.1188834384083747,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.8142792582511902,0.1681712865829467,0.1176293119788169,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.7364913821220398,0.1223649159073829,0.1176622509956359,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.7408466339111328,0.1264700144529342,0.568817138671875,288.91162109375,287.8470764160156,291.5633239746094,286.05206298828125,291.5597229003906,297.61346435546875,286.91619873046875,1.0,0.2791712880134582,1.0,1.0,0.0,1.0,-1.4448899030685425,1.4448882341384888,1.729065274957975e-06,1.1067270040512085,0.2997690439224243,0.2997690439224243,0.0,37.979190826416016,75.0,6754.748046875,-0.0,265.4078063964844,1.0,283.1499938964844,286.83203125,289.0760803222656,289.5465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17880.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994385361671448,1.0,0.0,0.0,0.4366933107376098,0.5123987197875977,1.2724671982766722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2100.068115234375,0.0,22.10809326171875,1895.4371337890625,0.0,115.18529510498048,0.2477087378501892,1.0,0.0,3.0,1.0,0.0
12126420,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.9990000128746032,0.3652947545051574,0.3109534382820129,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7239570021629333,0.1300052851438522,0.1231910660862922,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.7926475405693054,0.1716424971818924,0.1202135309576988,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.7097800374031067,0.1210126802325248,0.115884430706501,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7236925959587097,0.1294966340065002,0.5836790204048157,288.9362487792969,287.6926574707031,291.6566772460937,286.0821533203125,291.6531982421875,297.6097106933594,286.9370422363281,1.0,0.2940903007984161,1.0,1.0,0.0,1.0,-1.504908561706543,1.5049067735671997,1.8640982943907147e-06,1.1546674966812134,0.3172617256641388,0.3172617256641388,0.0,44.337982177734375,63.0,7173.8115234375,-0.0,307.9224853515625,1.0,283.1499938964844,286.8399963378906,289.14312744140625,289.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17846.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114951848983764,1.0,0.0,0.0,0.466120570898056,0.5162780284881592,1.4497397060608822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2250.787109375,0.0,22.48825454711914,1895.4371337890625,0.0,134.6007537841797,0.248972937464714,1.0,0.0,3.0,1.0,0.0
