time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126480,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.9990000128746032,0.3652947545051574,0.3109534382820129,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7239570021629333,0.1300052851438522,0.1231910660862922,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.7926475405693054,0.1716424971818924,0.1202135309576988,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359741210937,0.7097800374031067,0.1210126802325248,0.115884430706501,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360046386719,0.7236925959587097,0.1294966340065002,0.5836790204048157,288.9362487792969,287.6926574707031,291.6566772460937,286.0821533203125,291.6531982421875,297.6097106933594,286.9370422363281,1.0,0.2940903007984161,1.0,1.0,0.0,1.0,-1.504908561706543,1.5049067735671997,1.8640982943907147e-06,1.1546674966812134,0.3172617256641388,0.3172617256641388,0.0,44.337982177734375,63.0,7173.8115234375,-0.0,307.9224853515625,1.0,283.1499938964844,286.8399963378906,289.14312744140625,289.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,17846.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114951848983764,1.0,0.0,0.0,0.466120570898056,0.5162780284881592,1.4497397060608822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2250.787109375,0.0,22.48825454711914,1895.4371337890625,0.0,134.6007537841797,0.248972937464714,1.0,0.0,3.0,1.0,0.0
12126540,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9990000128746032,0.3682277500629425,0.3225883841514587,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.7231608033180237,0.13429656624794,0.1273492276668548,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.7881177067756653,0.1750045120716095,0.1226456016302108,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.7011193037033081,0.12152910977602,0.116094134747982,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.7204673290252686,0.1323194950819015,0.5969323515892029,288.91436767578125,287.5419921875,291.75,286.11187744140625,291.7466125488281,297.5918273925781,286.9109191894531,1.0,0.3016177713871002,1.0,1.0,0.0,1.0,-1.5429664850234983,1.5429645776748655,1.95324082596926e-06,1.1851389408111572,0.3361576199531555,0.3361576199531555,0.0,47.24623107910156,51.0,7573.9921875,-0.0,333.5595397949219,1.0,283.1499938964844,286.8053283691406,289.20526123046875,289.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304145634174347,1.0,0.0,0.0,0.5001107454299927,0.5224473476409912,1.6688828097244368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.190185546875,0.0,23.02252197265625,1895.4371337890625,0.0,164.16751098632812,0.2505925893783569,1.0,0.0,3.0,1.0,0.0
12126600,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9990000128746032,0.3682277500629425,0.3225883841514587,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.7231608033180237,0.13429656624794,0.1273492276668548,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.7881177067756653,0.1750045120716095,0.1226456016302108,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.7011193037033081,0.12152910977602,0.116094134747982,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.7204673290252686,0.1323194950819015,0.5969323515892029,288.91436767578125,287.5419921875,291.75,286.11187744140625,291.7466125488281,297.5918273925781,286.9109191894531,1.0,0.3016177713871002,1.0,1.0,0.0,1.0,-1.5429664850234983,1.5429645776748655,1.95324082596926e-06,1.1851389408111572,0.3361576199531555,0.3361576199531555,0.0,47.24623107910156,51.0,7573.9921875,-0.0,333.5595397949219,1.0,283.1499938964844,286.8053283691406,289.20526123046875,289.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304145634174347,1.0,0.0,0.0,0.5001107454299927,0.5224473476409912,1.6688828097244368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.190185546875,0.0,23.02252197265625,1895.4371337890625,0.0,164.16751098632812,0.2505925893783569,1.0,0.0,3.0,1.0,0.0
12126660,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.9990000128746032,0.3740585446357727,0.3191974461078644,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.73246169090271,0.13851960003376,0.1313322782516479,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7959318161010742,0.1782182902097702,0.1248960196971893,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.7063525319099426,0.1230767369270324,0.117320492863655,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.7274430990219116,0.1350878179073333,0.6092409491539001,288.849853515625,287.39508056640625,291.84332275390625,286.1412353515625,291.8399963378906,297.58953857421875,286.8438720703125,1.0,0.3034637868404388,1.0,1.0,0.0,1.0,-1.5626369714736938,1.562635064125061,2.000352651521098e-06,1.2008724212646484,0.355830043554306,0.355830043554306,0.0,46.984153747558594,39.0,7942.91552734375,-0.0,342.5622253417969,1.0,283.1499938964844,286.7307434082031,289.24725341796875,289.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17707.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519855439662933,1.0,0.0,0.0,0.5373813509941101,0.5382498502731323,1.9268977524689035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.80615234375,0.0,24.030920028686523,1895.4371337890625,0.0,197.43858337402344,0.2528751790523529,1.0,0.0,3.0,1.0,0.0
12126720,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.9990000128746032,0.3740585446357727,0.3191974461078644,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516845703125,0.73246169090271,0.13851960003376,0.1313322782516479,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7959318161010742,0.1782182902097702,0.1248960196971893,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8522033691406,0.7063525319099426,0.1230767369270324,0.117320492863655,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.7274430990219116,0.1350878179073333,0.6092409491539001,288.849853515625,287.39508056640625,291.84332275390625,286.1412353515625,291.8399963378906,297.58953857421875,286.8438720703125,1.0,0.3034637868404388,1.0,1.0,0.0,1.0,-1.5626369714736938,1.562635064125061,2.000352651521098e-06,1.2008724212646484,0.355830043554306,0.355830043554306,0.0,46.984153747558594,39.0,7942.91552734375,-0.0,342.5622253417969,1.0,283.1499938964844,286.7307434082031,289.24725341796875,289.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17707.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519855439662933,1.0,0.0,0.0,0.5373813509941101,0.5382498502731323,1.9268977524689035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2534.80615234375,0.0,24.030920028686523,1895.4371337890625,0.0,197.43858337402344,0.2528751790523529,1.0,0.0,3.0,1.0,0.0
12126780,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594909667969,0.9990000128746032,0.3834121823310852,0.3039211332798004,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627868652344,0.7505612373352051,0.1426884680986404,0.135172888636589,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.8137200474739075,0.1812877804040908,0.1269796639680862,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.7215195298194885,0.1252119690179824,0.1191103532910347,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.743079423904419,0.1379125863313675,0.6212841868400574,288.76055908203125,287.2518615722656,291.9366760253906,286.170166015625,291.933349609375,297.6119689941406,286.7528381347656,1.0,0.3008058071136474,1.0,1.0,0.0,1.0,-1.568023920059204,1.5680218935012815,2.013415951296338e-06,1.205213189125061,0.3760327696800232,0.3760327696800232,0.0,44.27063751220703,42.0,8277.4384765625,-0.0,338.0091247558594,1.0,283.1499938964844,286.6319580078125,289.2694091796875,289.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17532.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721146583557129,1.0,0.0,0.0,0.577118992805481,0.5771226286888123,2.2224103446433225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.621337890625,0.0,26.172239303588867,1895.4371337890625,0.0,229.0721893310547,0.2566181123256683,1.0,0.0,3.0,1.0,0.0
12126840,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594909667969,0.9990000128746032,0.3834121823310852,0.3039211332798004,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627868652344,0.7505612373352051,0.1426884680986404,0.135172888636589,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.8137200474739075,0.1812877804040908,0.1269796639680862,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.7215195298194885,0.1252119690179824,0.1191103532910347,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.743079423904419,0.1379125863313675,0.6212841868400574,288.76055908203125,287.2518615722656,291.9366760253906,286.170166015625,291.933349609375,297.6119689941406,286.7528381347656,1.0,0.3008058071136474,1.0,1.0,0.0,1.0,-1.568023920059204,1.5680218935012815,2.013415951296338e-06,1.205213189125061,0.3760327696800232,0.3760327696800232,0.0,44.27063751220703,42.0,8277.4384765625,-0.0,338.0091247558594,1.0,283.1499938964844,286.6319580078125,289.2694091796875,289.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17532.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721146583557129,1.0,0.0,0.0,0.577118992805481,0.5771226286888123,2.2224103446433225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.621337890625,0.0,26.172239303588867,1895.4371337890625,0.0,229.0721893310547,0.2566181123256683,1.0,0.0,3.0,1.0,0.0
12126900,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.9990000128746032,0.3891782462596893,0.2975347638130188,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.7592209577560425,0.144768014550209,0.1370930075645446,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.8212765455245972,0.1827835440635681,0.1279975622892379,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.7282804250717163,0.1264198273420334,0.1201660484075546,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.7504894137382507,0.1393753439188003,0.6275409460067749,288.7096862792969,287.2033386230469,291.9833374023437,286.1845092773437,291.9800109863281,297.6313171386719,286.7020568847656,1.0,0.3004680871963501,1.0,1.0,0.0,1.0,-1.5726559162139893,1.572653889656067,2.024505874942406e-06,1.2087794542312622,0.3860521912574768,0.3860521912574768,0.0,43.22056198120117,42.0,8454.857421875,-0.0,337.5042724609375,1.0,283.1499938964844,286.5756225585937,289.2752990722656,289.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17457.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807846307754516,1.0,0.0,0.0,0.5992116332054138,0.5992152690887451,2.3958186545769425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.19287109375,0.0,27.458051681518555,1895.4371337890625,0.0,243.12120056152344,0.258951187133789,1.0,0.0,3.0,1.0,0.0
12126960,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9990000128746032,0.3950185775756836,0.2927392125129699,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7668668031692505,0.1468490362167358,0.1390257179737091,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.8274663686752319,0.1842605471611023,0.1290094852447509,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.7340705990791321,0.1276934146881103,0.121305838227272,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66485595703125,0.7569549679756165,0.140869915485382,0.6340134143829346,288.6626892089844,287.1123962402344,292.0299987792969,286.19873046875,292.0267028808594,297.6506042480469,286.6557312011719,1.0,0.3006182909011841,1.0,1.0,0.0,1.0,-1.579571008682251,1.579568862915039,2.0412530830071773e-06,1.2142088413238523,0.3966836333274841,0.3966836333274841,0.0,42.516361236572266,45.0,8636.572265625,-0.0,339.0608825683594,1.0,283.1499938964844,286.5204772949219,289.2801513671875,289.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,17404.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884519338607788,1.0,0.0,0.0,0.6213175058364868,0.6213211417198181,2.5758502886219503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.327880859375,0.0,28.808862686157227,1895.4371337890625,0.0,255.8486328125,0.2614705562591553,1.0,0.0,3.0,1.0,0.0
12127020,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.9990000128746032,0.4065330028533935,0.286214143037796,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.7799832224845886,0.1510293781757354,0.1429259181022644,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8373291492462158,0.1871868371963501,0.1310235857963562,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.7438787817955017,0.1303909420967102,0.1237654164433479,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745849609375,0.7679144740104675,0.1439274400472641,0.6474162340164185,288.5726318359375,286.9766540527344,292.1233215332031,286.2268981933594,292.1200561523437,297.6849060058594,286.566162109375,1.0,0.3022333085536957,1.0,1.0,0.0,1.0,-1.597878336906433,1.5978761911392212,2.086021595459897e-06,1.228587627410889,0.4179898202419281,0.4179898202419281,0.0,41.75661087036133,48.0,9029.951171875,-0.0,346.23114013671875,1.0,283.1499938964844,286.412109375,289.29364013671875,289.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,17293.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016589522361755,1.0,0.0,0.0,0.6704826354980469,0.670486330986023,2.999635739797668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.512451171875,0.0,31.97038078308105,1895.4371337890625,0.0,278.6005859375,0.2672723531723022,1.0,0.0,3.0,1.0,0.0
12127080,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.9990000128746032,0.4065330028533935,0.286214143037796,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743713378906,0.7799832224845886,0.1510293781757354,0.1429259181022644,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8373291492462158,0.1871868371963501,0.1310235857963562,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.7438787817955017,0.1303909420967102,0.1237654164433479,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745849609375,0.7679144740104675,0.1439274400472641,0.6474162340164185,288.5726318359375,286.9766540527344,292.1233215332031,286.2268981933594,292.1200561523437,297.6849060058594,286.566162109375,1.0,0.3022333085536957,1.0,1.0,0.0,1.0,-1.597878336906433,1.5978761911392212,2.086021595459897e-06,1.228587627410889,0.4179898202419281,0.4179898202419281,0.0,41.75661087036133,48.0,9029.951171875,-0.0,346.23114013671875,1.0,283.1499938964844,286.412109375,289.29364013671875,289.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,17293.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016589522361755,1.0,0.0,0.0,0.6704826354980469,0.670486330986023,2.999635739797668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.512451171875,0.0,31.97038078308105,1895.4371337890625,0.0,278.6005859375,0.2672723531723022,1.0,0.0,3.0,1.0,0.0
12127140,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.9990000128746032,0.4175488650798797,0.2832552194595337,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887390136719,0.790100634098053,0.1552401483058929,0.1468776613473892,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.844139039516449,0.1900985091924667,0.1330409348011016,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.7513854503631592,0.1332510411739349,0.1264127343893051,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.7761030793190002,0.147032082080841,0.6612021327018738,288.4871520996094,286.8446655273437,292.2166748046875,286.2546691894531,292.21343994140625,297.7099914550781,286.4811096191406,1.0,0.3053220808506012,1.0,1.0,0.0,1.0,-1.6212191581726074,1.6212170124053955,2.1439909687615e-06,1.246915578842163,0.4399352073669433,0.4399352073669433,0.0,41.72283172607422,51.0,9452.041015625,-0.0,358.1502380371094,1.0,283.1499938964844,286.30535888671875,289.3168640136719,290.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17187.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139281213283539,1.0,0.0,0.0,0.7248685956001282,0.7248724102973938,3.5060011782661604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.03662109375,0.0,35.75217819213867,1895.4371337890625,0.0,300.8819580078125,0.2739509344100952,1.0,0.0,3.0,1.0,0.0
12127200,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.9990000128746032,0.4175488650798797,0.2832552194595337,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887390136719,0.790100634098053,0.1552401483058929,0.1468776613473892,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.844139039516449,0.1900985091924667,0.1330409348011016,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.7513854503631592,0.1332510411739349,0.1264127343893051,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.7761030793190002,0.147032082080841,0.6612021327018738,288.4871520996094,286.8446655273437,292.2166748046875,286.2546691894531,292.21343994140625,297.7099914550781,286.4811096191406,1.0,0.3053220808506012,1.0,1.0,0.0,1.0,-1.6212191581726074,1.6212170124053955,2.1439909687615e-06,1.246915578842163,0.4399352073669433,0.4399352073669433,0.0,41.72283172607422,51.0,9452.041015625,-0.0,358.1502380371094,1.0,283.1499938964844,286.30535888671875,289.3168640136719,290.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,17187.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139281213283539,1.0,0.0,0.0,0.7248685956001282,0.7248724102973938,3.5060011782661604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.03662109375,0.0,35.75217819213867,1895.4371337890625,0.0,300.8819580078125,0.2739509344100952,1.0,0.0,3.0,1.0,0.0
12127260,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9990000128746032,0.4279606938362121,0.2832859754562378,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7973895072937012,0.1594796180725097,0.1508767902851104,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8482005000114441,0.1930106282234192,0.1350708454847335,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7566766738891602,0.1362181454896927,0.1291956752538681,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.7816129326820374,0.1501465886831283,0.6751616597175598,288.4059753417969,286.7164001464844,292.3099975585937,286.2820129394531,292.30682373046875,297.7275390625,286.4003601074219,1.0,0.309595376253128,1.0,1.0,0.0,1.0,-1.648593544960022,1.6485912799835205,2.213251946159289e-06,1.268402934074402,0.4625255763530731,0.4625255763530731,0.0,42.28407669067383,54.0,9899.591796875,-0.0,374.1980895996094,1.0,283.1499938964844,286.2003479003906,289.3479309082031,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,17069.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270106554031372,1.0,0.0,0.0,0.7846017479896545,0.7846056222915649,4.1076361867453683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.622314453125,0.0,40.25643539428711,1895.4371337890625,0.0,326.1090393066406,0.2815893888473511,1.0,0.0,3.0,1.0,0.0
12127320,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9990000128746032,0.4279606938362121,0.2832859754562378,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.7973895072937012,0.1594796180725097,0.1508767902851104,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067077636719,0.8482005000114441,0.1930106282234192,0.1350708454847335,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7566766738891602,0.1362181454896927,0.1291956752538681,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.7816129326820374,0.1501465886831283,0.6751616597175598,288.4059753417969,286.7164001464844,292.3099975585937,286.2820129394531,292.30682373046875,297.7275390625,286.4003601074219,1.0,0.309595376253128,1.0,1.0,0.0,1.0,-1.648593544960022,1.6485912799835205,2.213251946159289e-06,1.268402934074402,0.4625255763530731,0.4625255763530731,0.0,42.28407669067383,54.0,9899.591796875,-0.0,374.1980895996094,1.0,283.1499938964844,286.2003479003906,289.3479309082031,290.0696716308594,293.1499938964844,293.1499938964844,283.1499938964844,17069.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270106554031372,1.0,0.0,0.0,0.7846017479896545,0.7846056222915649,4.1076361867453683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.622314453125,0.0,40.25643539428711,1895.4371337890625,0.0,326.1090393066406,0.2815893888473511,1.0,0.0,3.0,1.0,0.0
12127380,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.4377562701702118,0.2857889533042907,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.80222088098526,0.1637422740459442,0.1549152582883834,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295593261719,0.8499030470848083,0.1959304213523864,0.1371170878410339,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.7599434852600098,0.1392500400543213,0.1320627331733703,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7847535014152527,0.153249129652977,0.689164936542511,288.328857421875,286.59185791015625,292.4033203125,286.3089904785156,292.4002380371094,297.7373352050781,286.3236389160156,1.0,0.3148133158683777,1.0,1.0,0.0,1.0,-1.679157257080078,1.6791549921035769,2.2922135940461885e-06,1.292388081550598,0.4857634902000427,0.4857634902000427,0.0,43.3401985168457,57.0,10369.7275390625,-0.0,393.9063415527344,1.0,283.1499938964844,286.0972900390625,289.3819274902344,290.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16931.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415822029113769,1.0,0.0,0.0,0.8498788475990295,0.8498827815055847,4.8195609281265206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.02783203125,0.0,45.62936782836914,1895.4371337890625,0.0,356.3106689453125,0.2903478741645813,1.0,0.0,3.0,1.0,0.0
12127440,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.4377562701702118,0.2857889533042907,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.80222088098526,0.1637422740459442,0.1549152582883834,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295593261719,0.8499030470848083,0.1959304213523864,0.1371170878410339,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.7599434852600098,0.1392500400543213,0.1320627331733703,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7847535014152527,0.153249129652977,0.689164936542511,288.328857421875,286.59185791015625,292.4033203125,286.3089904785156,292.4002380371094,297.7373352050781,286.3236389160156,1.0,0.3148133158683777,1.0,1.0,0.0,1.0,-1.679157257080078,1.6791549921035769,2.2922135940461885e-06,1.292388081550598,0.4857634902000427,0.4857634902000427,0.0,43.3401985168457,57.0,10369.7275390625,-0.0,393.9063415527344,1.0,283.1499938964844,286.0972900390625,289.3819274902344,290.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16931.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415822029113769,1.0,0.0,0.0,0.8498788475990295,0.8498827815055847,4.8195609281265206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.02783203125,0.0,45.62936782836914,1895.4371337890625,0.0,356.3106689453125,0.2903478741645813,1.0,0.0,3.0,1.0,0.0
12127500,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.9990000128746032,0.4424294233322143,0.2878137826919555,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29278564453125,0.8038612008094788,0.1658803075551986,0.1569465100765228,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.8500174283981323,0.1973935514688491,0.1381462812423706,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934265136719,0.7609356045722961,0.1407954543828964,0.1335263699293136,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29302978515625,0.7855696678161621,0.1547923237085342,0.6961585283279419,288.2914733886719,286.5480041503906,292.45001220703125,286.32232666015625,292.4469299316406,297.73895263671875,286.2862243652344,1.0,0.3177126944065094,1.0,1.0,0.0,1.0,-1.6954160928726196,1.6954137086868286,2.334921873625717e-06,1.3051468133926392,0.4974521696567535,0.4974521696567535,0.0,44.02740859985352,57.0,10614.6826171875,-0.0,405.015869140625,1.0,283.1499938964844,286.04620361328125,289.398681640625,290.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16843.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493879973888397,1.0,0.0,0.0,0.8851907253265381,0.8851947784423828,5.2283802176589234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.967529296875,0.0,48.73111724853516,1895.4371337890625,0.0,373.5238342285156,0.2952474653720855,1.0,0.0,3.0,1.0,0.0
12127560,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.9990000128746032,0.44695645570755,0.2902798652648926,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8050622344017029,0.1680207699537277,0.1589837372303009,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.8497207760810852,0.1988588720560073,0.1391790360212326,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7615725994110107,0.1423604041337967,0.1350124329328537,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7859581112861633,0.1563288122415542,0.7031377553939819,288.2555236816406,286.4710693359375,292.4966735839844,286.3355407714844,292.4936218261719,297.7388610839844,286.2506408691406,1.0,0.3207764327526092,1.0,1.0,0.0,1.0,-1.7122262716293335,1.7122238874435425,2.379593524892698e-06,1.3183388710021973,0.5096476674079895,0.5096476674079895,0.0,44.80880355834961,60.0,10859.74609375,-0.0,416.9105529785156,1.0,283.1499938964844,285.9962463378906,289.41473388671875,290.2063903808594,293.1499938964844,293.1499938964844,283.1499938964844,16770.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574573040008545,1.0,0.0,0.0,0.9208943843841552,0.9208984971046448,5.6586532792834994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.904052734375,0.0,52.0611572265625,1895.4371337890625,0.0,392.1541137695313,0.3004242777824402,1.0,0.0,3.0,1.0,0.0
12127620,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.4556012749671936,0.2963211238384247,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.8063760995864868,0.1723042726516723,0.1630705744028091,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8481454253196716,0.2018008977174759,0.1412574350833892,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7619789838790894,0.1455438435077667,0.1380450129508972,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.7856871485710144,0.1593829691410064,0.7170491218566895,288.18585205078125,286.35400390625,292.5899963378906,286.3616943359375,292.5870056152344,297.7344055175781,286.1813049316406,1.0,0.3273158967494964,1.0,1.0,0.0,1.0,-1.747225284576416,1.7472227811813354,2.474279426678549e-06,1.3458071947097778,0.534174919128418,0.534174919128418,0.0,46.6202507019043,63.0,11367.0078125,-0.0,442.90283203125,1.0,283.1499938964844,285.8974914550781,289.4423828125,290.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,16584.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737467467784881,1.0,0.0,0.0,0.9978015422821044,0.9978058338165284,6.643268335437824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.13818359375,0.0,59.787593841552734,1895.4371337890625,0.0,432.6054992675781,0.312017410993576,1.0,0.0,3.0,1.0,0.0
12127680,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.4556012749671936,0.2963211238384247,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.8063760995864868,0.1723042726516723,0.1630705744028091,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8481454253196716,0.2018008977174759,0.1412574350833892,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875305175781,0.7619789838790894,0.1455438435077667,0.1380450129508972,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.7856871485710144,0.1593829691410064,0.7170491218566895,288.18585205078125,286.35400390625,292.5899963378906,286.3616943359375,292.5870056152344,297.7344055175781,286.1813049316406,1.0,0.3273158967494964,1.0,1.0,0.0,1.0,-1.747225284576416,1.7472227811813354,2.474279426678549e-06,1.3458071947097778,0.534174919128418,0.534174919128418,0.0,46.6202507019043,63.0,11367.0078125,-0.0,442.90283203125,1.0,283.1499938964844,285.8974914550781,289.4423828125,290.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,16584.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737467467784881,1.0,0.0,0.0,0.9978015422821044,0.9978058338165284,6.643268335437824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.13818359375,0.0,59.787593841552734,1895.4371337890625,0.0,432.6054992675781,0.312017410993576,1.0,0.0,3.0,1.0,0.0
12127740,297.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.9990000128746032,0.4637336730957031,0.3035411834716797,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8065879940986633,0.1766014099121093,0.1671734750270843,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8456158638000488,0.2047602534294128,0.1433539688587188,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.7615209817886353,0.1487957686185836,0.1411514282226562,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.784355640411377,0.162412092089653,0.7308893799781799,288.11968994140625,286.2406616210937,292.6833190917969,286.387451171875,292.680419921875,297.7254638671875,286.115478515625,1.0,0.334293782711029,1.0,1.0,0.0,1.0,-1.7836850881576538,1.7836824655532837,2.575324288045522e-06,1.374424695968628,0.5593428611755371,0.5593428611755371,0.0,48.71697616577149,66.0,11889.0029296875,-0.0,471.6282653808594,1.0,283.1499938964844,285.8012390136719,289.4622802734375,290.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,16377.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887724220752716,1.0,0.0,0.0,1.080749750137329,1.0807541608810425,7.793700973479646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.8369140625,0.0,69.10167694091797,1895.4371337890625,0.0,473.656982421875,0.3253092765808105,1.0,0.0,3.0,1.0,0.0
12127800,297.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.9990000128746032,0.4637336730957031,0.3035411834716797,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8065879940986633,0.1766014099121093,0.1671734750270843,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.8456158638000488,0.2047602534294128,0.1433539688587188,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.7615209817886353,0.1487957686185836,0.1411514282226562,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.784355640411377,0.162412092089653,0.7308893799781799,288.11968994140625,286.2406616210937,292.6833190917969,286.387451171875,292.680419921875,297.7254638671875,286.115478515625,1.0,0.334293782711029,1.0,1.0,0.0,1.0,-1.7836850881576538,1.7836824655532837,2.575324288045522e-06,1.374424695968628,0.5593428611755371,0.5593428611755371,0.0,48.71697616577149,66.0,11889.0029296875,-0.0,471.6282653808594,1.0,283.1499938964844,285.8012390136719,289.4622802734375,290.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,16377.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887724220752716,1.0,0.0,0.0,1.080749750137329,1.0807541608810425,7.793700973479646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.8369140625,0.0,69.10167694091797,1895.4371337890625,0.0,473.656982421875,0.3253092765808105,1.0,0.0,3.0,1.0,0.0
12127860,297.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.9990000128746032,0.4714009463787079,0.3116152882575989,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8060982823371887,0.1809339374303817,0.1713132709264755,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8425028324127197,0.2077387422323227,0.1454688161611557,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7605172395706177,0.1521117687225341,0.144327625632286,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7823249101638794,0.1654200106859207,0.7446624040603638,288.05712890625,286.1310729980469,292.77667236328125,286.41278076171875,292.7738037109375,297.7134094238281,286.0532531738281,1.0,0.341596394777298,1.0,1.0,0.0,1.0,-1.8212409019470213,1.821238279342652,2.681919113456388e-06,1.4038705825805664,0.5851491689682007,0.5851491689682007,0.0,51.04729461669922,69.0,12423.501953125,-0.0,502.87005615234375,1.0,283.1499938964844,285.707763671875,289.48114013671875,290.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,16156.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024135112762451,1.0,0.0,0.0,1.1698178052902222,1.1698225736618042,9.131243672300117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.011962890625,0.0,80.34859466552734,1895.4371337890625,0.0,514.3810424804688,0.3404281735420227,1.0,0.0,3.0,1.0,0.0
12127920,297.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.9990000128746032,0.4714009463787079,0.3116152882575989,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8060982823371887,0.1809339374303817,0.1713132709264755,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.8425028324127197,0.2077387422323227,0.1454688161611557,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7605172395706177,0.1521117687225341,0.144327625632286,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7823249101638794,0.1654200106859207,0.7446624040603638,288.05712890625,286.1310729980469,292.77667236328125,286.41278076171875,292.7738037109375,297.7134094238281,286.0532531738281,1.0,0.341596394777298,1.0,1.0,0.0,1.0,-1.8212409019470213,1.821238279342652,2.681919113456388e-06,1.4038705825805664,0.5851491689682007,0.5851491689682007,0.0,51.04729461669922,69.0,12423.501953125,-0.0,502.87005615234375,1.0,283.1499938964844,285.707763671875,289.48114013671875,290.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,16156.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024135112762451,1.0,0.0,0.0,1.1698178052902222,1.1698225736618042,9.131243672300117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.011962890625,0.0,80.34859466552734,1895.4371337890625,0.0,514.3810424804688,0.3404281735420227,1.0,0.0,3.0,1.0,0.0
12127980,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9990000128746032,0.4786524474620819,0.3202605545520782,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8052066564559937,0.1853071004152298,0.1754959821701049,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.8391047716140747,0.2107382267713546,0.1476019769906997,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7592188715934753,0.1554826349020004,0.147563025355339,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.7798997759819031,0.1684136837720871,0.758389413356781,287.9981994628906,286.02520751953125,292.8699951171875,286.4377136230469,292.8671875,297.69952392578125,285.99462890625,1.0,0.3491304516792297,1.0,1.0,0.0,1.0,-1.859573245048523,1.8595705032348635,2.7935834623349365e-06,1.4340771436691284,0.6115930080413818,0.6115930080413818,0.0,53.56968688964844,72.0,12968.2373046875,-0.0,536.4310913085938,1.0,283.1499938964844,285.6174011230469,289.5023498535156,290.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,15929.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515291154384613,1.0,0.0,0.0,1.2650177478790283,1.2650226354599,1.0677919703994121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.478515625,0.0,93.92091369628906,1895.4371337890625,0.0,556.1248779296875,0.3574311733245849,1.0,0.0,3.0,1.0,0.0
12128040,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9990000128746032,0.4786524474620819,0.3202605545520782,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8052066564559937,0.1853071004152298,0.1754959821701049,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.8391047716140747,0.2107382267713546,0.1476019769906997,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7592188715934753,0.1554826349020004,0.147563025355339,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.7798997759819031,0.1684136837720871,0.758389413356781,287.9981994628906,286.02520751953125,292.8699951171875,286.4377136230469,292.8671875,297.69952392578125,285.99462890625,1.0,0.3491304516792297,1.0,1.0,0.0,1.0,-1.859573245048523,1.8595705032348635,2.7935834623349365e-06,1.4340771436691284,0.6115930080413818,0.6115930080413818,0.0,53.56968688964844,72.0,12968.2373046875,-0.0,536.4310913085938,1.0,283.1499938964844,285.6174011230469,289.5023498535156,290.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,15929.8056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515291154384613,1.0,0.0,0.0,1.2650177478790283,1.2650226354599,1.0677919703994121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.478515625,0.0,93.92091369628906,1895.4371337890625,0.0,556.1248779296875,0.3574311733245849,1.0,0.0,3.0,1.0,0.0
12128100,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696350097656,0.9990000128746032,0.4821380078792572,0.3247298896312713,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.8046775460243225,0.1875086724758148,0.1776033192873001,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8373647928237915,0.2122464478015899,0.1486755907535553,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7585161328315735,0.1571867167949676,0.1492005288600921,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.778609573841095,0.16990727186203,0.7652435898780823,287.9700012207031,285.9859924316406,292.9166564941406,286.45001220703125,292.91387939453125,297.6922302246094,285.9665222167969,1.0,0.3529602289199829,1.0,1.0,0.0,1.0,-1.878956317901612,1.878953456878662,2.8511040000012144e-06,1.4493775367736816,0.6249300241470337,0.6249300241470337,0.0,54.89052581787109,72.0,13244.7607421875,-0.0,554.0281982421875,1.0,283.1499938964844,285.57330322265625,289.5139465332031,290.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,15807.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521639883518219,1.0,0.0,0.0,1.315207839012146,1.315212965011597,1.154202990960585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.2841796875,0.0,101.74311065673828,1895.4371337890625,0.0,577.9635009765625,0.3666753768920898,1.0,0.0,3.0,1.0,0.0
12128160,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.9990000128746032,0.4855356812477112,0.3292701542377472,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8041177988052368,0.1897197514772415,0.1797205060720443,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.8356212377548218,0.2137603908777237,0.1497538089752197,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.757798969745636,0.1589023768901825,0.1508501470088958,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7772942185401917,0.1713995188474655,0.7720944881439209,287.9430847167969,285.9230651855469,292.9633483886719,286.46221923828125,292.9606018066406,297.68475341796875,285.9398193359375,1.0,0.3568212687969208,1.0,1.0,0.0,1.0,-1.8984527587890625,1.898449778556824,2.909626346081496e-06,1.4647512435913086,0.6386775374412537,0.6386775374412537,0.0,56.24533462524414,75.0,13520.8671875,-0.0,572.1458129882812,1.0,283.1499938964844,285.5306091308594,289.5259094238281,290.4774169921875,293.1499938964844,293.1499938964844,283.1499938964844,15706.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279968976974487,1.0,0.0,0.0,1.366146445274353,1.3661516904830933,1.2453399733658446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.1484375,0.0,110.25013732910156,1895.4371337890625,0.0,600.7042236328125,0.3763073682785034,1.0,0.0,3.0,1.0,0.0
12128220,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9990000128746032,0.4920933544635772,0.3384760916233063,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8029906749725342,0.1941800117492675,0.1839895844459533,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8321936130523682,0.2168081998825073,0.1519251465797424,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7563864588737488,0.1623681634664535,0.1541842669248581,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.774668276309967,0.1743845790624618,0.7858023643493652,287.8922119140625,285.8246765136719,293.0566711425781,286.4862976074219,293.0539855957031,297.66973876953125,285.8893127441406,1.0,0.3646103739738464,1.0,1.0,0.0,1.0,-1.9377058744430544,1.937702894210816,3.0295136639324483e-06,1.4956926107406616,0.666410505771637,0.666410505771637,0.0,59.04119491577149,78.0,14079.2431640625,-0.0,609.8759765625,1.0,283.1499938964844,285.44805908203125,289.5503845214844,290.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,15492.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408045649528503,1.0,0.0,0.0,1.4727388620376587,1.4727445840835571,1.4472546183696977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.57958984375,0.0,129.79100036621094,1895.4371337890625,0.0,649.3009643554688,0.3969744741916656,1.0,0.0,3.0,1.0,0.0
12128280,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9990000128746032,0.4920933544635772,0.3384760916233063,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8029906749725342,0.1941800117492675,0.1839895844459533,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8321936130523682,0.2168081998825073,0.1519251465797424,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7563864588737488,0.1623681634664535,0.1541842669248581,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.774668276309967,0.1743845790624618,0.7858023643493652,287.8922119140625,285.8246765136719,293.0566711425781,286.4862976074219,293.0539855957031,297.66973876953125,285.8893127441406,1.0,0.3646103739738464,1.0,1.0,0.0,1.0,-1.9377058744430544,1.937702894210816,3.0295136639324483e-06,1.4956926107406616,0.666410505771637,0.666410505771637,0.0,59.04119491577149,78.0,14079.2431640625,-0.0,609.8759765625,1.0,283.1499938964844,285.44805908203125,289.5503845214844,290.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,15492.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408045649528503,1.0,0.0,0.0,1.4727388620376587,1.4727445840835571,1.4472546183696977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.57958984375,0.0,129.79100036621094,1895.4371337890625,0.0,649.3009643554688,0.3969744741916656,1.0,0.0,3.0,1.0,0.0
