time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128340,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.9990000128746032,0.498367428779602,0.3477354943752289,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8019580841064453,0.1986979246139526,0.1883138865232467,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.8289255499839783,0.2198849767446518,0.154118075966835,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.7550814747810364,0.1658788472414016,0.1575637012720108,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.77214515209198,0.1773759126663208,0.7995433211326599,287.8459167480469,285.7300109863281,293.1499938964844,286.50994873046875,293.1473693847656,297.65496826171875,285.8433837890625,1.0,0.3724531829357147,1.0,1.0,0.0,1.0,-1.9772111177444456,1.977207899093628,3.152919589410885e-06,1.526814579963684,0.6948062181472778,0.6948062181472778,0.0,61.92890930175781,81.0,14641.2890625,-0.0,649.5110473632812,1.0,283.1499938964844,285.370361328125,289.574462890625,290.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,15299.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537120699882507,1.0,0.0,0.0,1.5841573476791382,1.5841634273529053,1.674518870231623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.3544921875,0.0,153.00389099121094,1895.4371337890625,0.0,702.2462768554688,0.4192847907543182,1.0,0.0,3.0,1.0,0.0
12128400,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.9990000128746032,0.498367428779602,0.3477354943752289,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8019580841064453,0.1986979246139526,0.1883138865232467,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.8289255499839783,0.2198849767446518,0.154118075966835,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.7550814747810364,0.1658788472414016,0.1575637012720108,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.77214515209198,0.1773759126663208,0.7995433211326599,287.8459167480469,285.7300109863281,293.1499938964844,286.50994873046875,293.1473693847656,297.65496826171875,285.8433837890625,1.0,0.3724531829357147,1.0,1.0,0.0,1.0,-1.9772111177444456,1.977207899093628,3.152919589410885e-06,1.526814579963684,0.6948062181472778,0.6948062181472778,0.0,61.92890930175781,81.0,14641.2890625,-0.0,649.5110473632812,1.0,283.1499938964844,285.370361328125,289.574462890625,290.5911865234375,293.1499938964844,293.1499938964844,283.1499938964844,15299.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537120699882507,1.0,0.0,0.0,1.5841573476791382,1.5841634273529053,1.674518870231623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.3544921875,0.0,153.00389099121094,1895.4371337890625,0.0,702.2462768554688,0.4192847907543182,1.0,0.0,3.0,1.0,0.0
12128460,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.9990000128746032,0.5040171146392822,0.357558399438858,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8003566265106201,0.2029347866773605,0.1925072371959686,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.8252114653587341,0.222660407423973,0.1561971753835678,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7532351613044739,0.169087141752243,0.1607949882745742,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.769067108631134,0.1800298988819122,0.8124250173568726,287.8048095703125,285.6351013183594,293.24853515625,286.5373840332031,293.2456970214844,297.6373291015625,285.8026428222656,1.0,0.3802754282951355,1.0,1.0,0.0,1.0,-2.0158920288085938,2.0158886909484863,3.2764344268798595e-06,1.557302713394165,0.7239595651626587,0.7239595651626587,0.0,64.99058532714844,84.0,15206.89453125,-0.0,690.5272216796875,1.0,283.1499938964844,285.2982482910156,289.5989990234375,290.6482238769531,293.1499938964844,293.1499938964844,283.1499938964844,15131.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661075115203857,1.0,0.0,0.0,1.699584722518921,1.6995912790298462,1.927432009551921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.698974609375,0.0,180.3099670410156,1895.4371337890625,0.0,757.0795288085938,0.4430243968963623,1.0,0.0,3.0,1.0,0.0
12128520,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.9990000128746032,0.5040171146392822,0.357558399438858,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8003566265106201,0.2029347866773605,0.1925072371959686,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.8252114653587341,0.222660407423973,0.1561971753835678,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.7532351613044739,0.169087141752243,0.1607949882745742,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.769067108631134,0.1800298988819122,0.8124250173568726,287.8048095703125,285.6351013183594,293.24853515625,286.5373840332031,293.2456970214844,297.6373291015625,285.8026428222656,1.0,0.3802754282951355,1.0,1.0,0.0,1.0,-2.0158920288085938,2.0158886909484863,3.2764344268798595e-06,1.557302713394165,0.7239595651626587,0.7239595651626587,0.0,64.99058532714844,84.0,15206.89453125,-0.0,690.5272216796875,1.0,283.1499938964844,285.2982482910156,289.5989990234375,290.6482238769531,293.1499938964844,293.1499938964844,283.1499938964844,15131.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661075115203857,1.0,0.0,0.0,1.699584722518921,1.6995912790298462,1.927432009551921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.698974609375,0.0,180.3099670410156,1895.4371337890625,0.0,757.0795288085938,0.4430243968963623,1.0,0.0,3.0,1.0,0.0
12128580,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9990000128746032,0.508651614189148,0.3686896860599518,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.7972519993782043,0.2067182958126068,0.1962637603282928,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8202207088470459,0.2249953895807266,0.1579573154449463,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.7499410510063171,0.1718042194843292,0.1635572165250778,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.7644991874694824,0.1821517944335937,0.8229068517684937,287.7688903808594,285.5367736816406,293.3570556640625,286.5723876953125,293.3539733886719,297.6137390136719,285.7670593261719,1.0,0.3879209458827972,1.0,1.0,0.0,1.0,-2.051792860031128,2.0517895221710205,3.3933879421965685e-06,1.5855923891067505,0.754018247127533,0.754018247127533,0.0,68.34362030029297,87.0,15772.287109375,-0.0,731.671142578125,1.0,283.1499938964844,285.23175048828125,289.62890625,290.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,14994.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774080753326416,1.0,0.0,0.0,1.818117022514344,1.8181240558624268,2.2056522652746935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.781005859375,0.0,212.0780029296875,1895.4371337890625,0.0,810.669189453125,0.4679450392723083,1.0,0.0,3.0,1.0,0.0
12128640,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9990000128746032,0.508651614189148,0.3686896860599518,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.7972519993782043,0.2067182958126068,0.1962637603282928,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8202207088470459,0.2249953895807266,0.1579573154449463,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.7499410510063171,0.1718042194843292,0.1635572165250778,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.7644991874694824,0.1821517944335937,0.8229068517684937,287.7688903808594,285.5367736816406,293.3570556640625,286.5723876953125,293.3539733886719,297.6137390136719,285.7670593261719,1.0,0.3879209458827972,1.0,1.0,0.0,1.0,-2.051792860031128,2.0517895221710205,3.3933879421965685e-06,1.5855923891067505,0.754018247127533,0.754018247127533,0.0,68.34362030029297,87.0,15772.287109375,-0.0,731.671142578125,1.0,283.1499938964844,285.23175048828125,289.62890625,290.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,14994.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774080753326416,1.0,0.0,0.0,1.818117022514344,1.8181240558624268,2.2056522652746935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.781005859375,0.0,212.0780029296875,1895.4371337890625,0.0,810.669189453125,0.4679450392723083,1.0,0.0,3.0,1.0,0.0
12128700,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.9990000128746032,0.5106247067451477,0.374495655298233,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7954280376434326,0.2085035145282745,0.1980284750461578,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.8175007104873657,0.2260654270648956,0.1587595641613006,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.7480279803276062,0.1730395853519439,0.1648094803094864,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.7619438767433167,0.1830735504627227,0.8274649977684021,287.7529296875,285.4940490722656,293.4148254394531,286.5924987792969,293.4116516113281,297.6003723144531,285.751220703125,1.0,0.3916525244712829,1.0,1.0,0.0,1.0,-2.0688276290893555,2.068824291229248,3.449617679507355e-06,1.5989863872528076,0.7693440318107605,0.7693440318107605,0.0,70.08282470703125,87.0,16055.0478515625,-0.0,752.1767578125,1.0,283.1499938964844,285.2006530761719,289.64678955078125,290.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,14935.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827212929725647,1.0,0.0,0.0,1.8783096075057983,1.878316879272461,2.3541153382211646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.22802734375,0.0,229.73355102539065,1895.4371337890625,0.0,837.1028442382812,0.4807702302932739,1.0,0.0,3.0,1.0,0.0
12128760,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.9990000128746032,0.5124027729034424,0.3803577423095703,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.7935404181480408,0.2102397978305816,0.1997410207986831,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.814723789691925,0.2270920276641845,0.1595274358987808,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7460484504699707,0.17421455681324,0.1659987717866897,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7593242526054382,0.1839248687028885,0.8316777944564819,287.73846435546875,285.4361572265625,293.47479248046875,286.6142883300781,293.4715270996094,297.5863952636719,285.7369689941406,1.0,0.3953168988227844,1.0,1.0,0.0,1.0,-2.085335493087769,2.085332155227661,3.5045318327320274e-06,1.6119312047958374,0.785082995891571,0.785082995891571,0.0,71.8436279296875,90.0,16337.138671875,-0.0,772.6093139648438,1.0,283.1499938964844,285.1712951660156,289.66680908203125,290.77838134765625,293.1499938964844,293.1499938964844,283.1499938964844,14897.7744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878807306289673,1.0,0.0,0.0,1.938523292541504,1.9385309219360352,2.50746808205804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.249755859375,0.0,248.528060913086,1895.4371337890625,0.0,863.5523071289062,0.4937274158000946,1.0,0.0,3.0,1.0,0.0
12128820,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9990000128746032,0.5154836177825928,0.3920599818229675,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7897824048995972,0.2136121392250061,0.2030581533908844,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8091391921043396,0.2290560603141784,0.1609927415847778,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.7420840859413147,0.1764300316572189,0.1682373136281967,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7541019320487976,0.185467854142189,0.8393188118934631,287.714111328125,285.334228515625,293.60107421875,286.6625061035156,293.59765625,297.5578308105469,285.7129821777344,1.0,0.4024433195590973,1.0,1.0,0.0,1.0,-2.1170008182525635,2.116997003555298,3.6109649954596526e-06,1.6366262435913086,0.817245602607727,0.817245602607727,0.0,75.39179992675781,93.0,16901.9375,-0.0,813.243896484375,1.0,283.1499938964844,285.1175231933594,289.7127990722656,290.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,14849.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979159474372864,1.0,0.0,0.0,2.0592448711395264,2.059253215789795,2.829497987022478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.146240234375,0.0,289.6304016113281,1895.4371337890625,0.0,917.2621459960938,0.5199740529060364,1.0,0.0,3.0,1.0,0.0
12128880,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9990000128746032,0.5154836177825928,0.3920599818229675,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7897824048995972,0.2136121392250061,0.2030581533908844,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8091391921043396,0.2290560603141784,0.1609927415847778,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71453857421875,0.7420840859413147,0.1764300316572189,0.1682373136281967,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.7541019320487976,0.185467854142189,0.8393188118934631,287.714111328125,285.334228515625,293.60107421875,286.6625061035156,293.59765625,297.5578308105469,285.7129821777344,1.0,0.4024433195590973,1.0,1.0,0.0,1.0,-2.1170008182525635,2.116997003555298,3.6109649954596526e-06,1.6366262435913086,0.817245602607727,0.817245602607727,0.0,75.39179992675781,93.0,16901.9375,-0.0,813.243896484375,1.0,283.1499938964844,285.1175231933594,289.7127990722656,290.85552978515625,293.1499938964844,293.1499938964844,283.1499938964844,14849.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979159474372864,1.0,0.0,0.0,2.0592448711395264,2.059253215789795,2.829497987022478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.146240234375,0.0,289.6304016113281,1895.4371337890625,0.0,917.2621459960938,0.5199740529060364,1.0,0.0,3.0,1.0,0.0
12128940,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9990000128746032,0.5180545449256897,0.4035388529300689,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7862439751625061,0.21690134704113,0.2062836289405822,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8036360144615173,0.2309438437223434,0.1623966842889785,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.7382866740226746,0.1785164773464203,0.1703401505947113,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.7490958571434021,0.1868549734354019,0.8461906313896179,287.6961975097656,285.2320861816406,293.7351989746094,286.7164001464844,293.7315979003906,297.5297546386719,285.69549560546875,1.0,0.4093036353588104,1.0,1.0,0.0,1.0,-2.147127628326416,2.1471238136291504,3.713558726303745e-06,1.6599589586257937,0.8505950570106506,0.8505950570106506,0.0,78.9342269897461,96.0,17466.5703125,-0.0,853.547607421875,1.0,283.1499938964844,285.07098388671875,289.7657470703125,290.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,14855.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077736020088196,1.0,0.0,0.0,2.1784777641296387,2.1784868240356445,3.166647104535514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.18310546875,0.0,335.03424072265625,1895.4371337890625,0.0,972.9430541992188,0.5462430715560913,1.0,0.0,3.0,1.0,0.0
12129000,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9990000128746032,0.5180545449256897,0.4035388529300689,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7862439751625061,0.21690134704113,0.2062836289405822,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.8036360144615173,0.2309438437223434,0.1623966842889785,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.7382866740226746,0.1785164773464203,0.1703401505947113,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.7490958571434021,0.1868549734354019,0.8461906313896179,287.6961975097656,285.2320861816406,293.7351989746094,286.7164001464844,293.7315979003906,297.5297546386719,285.69549560546875,1.0,0.4093036353588104,1.0,1.0,0.0,1.0,-2.147127628326416,2.1471238136291504,3.713558726303745e-06,1.6599589586257937,0.8505950570106506,0.8505950570106506,0.0,78.9342269897461,96.0,17466.5703125,-0.0,853.547607421875,1.0,283.1499938964844,285.07098388671875,289.7657470703125,290.9400634765625,293.1499938964844,293.1499938964844,283.1499938964844,14855.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077736020088196,1.0,0.0,0.0,2.1784777641296387,2.1784868240356445,3.166647104535514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.18310546875,0.0,335.03424072265625,1895.4371337890625,0.0,972.9430541992188,0.5462430715560913,1.0,0.0,3.0,1.0,0.0
12129060,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.5202120542526245,0.4146453738212585,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7830609679222107,0.2201529443264007,0.2094631046056747,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7985004186630249,0.2328051030635833,0.1637735217809677,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7347901463508606,0.1805397570133209,0.1723674088716507,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7444311380386353,0.1881367415189743,0.8525367379188538,287.6850280761719,285.1305847167969,293.8764038085937,286.7753601074219,293.8726806640625,297.5030212402344,285.6846923828125,1.0,0.4159156382083893,1.0,1.0,0.0,1.0,-2.175997734069824,2.1759939193725586,3.813329612967209e-06,1.682321548461914,0.8852090239524841,0.8852090239524841,0.0,82.4416275024414,99.0,18030.779296875,-0.0,893.558837890625,1.0,283.1499938964844,285.0320129394531,289.8242492675781,291.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,14918.5341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617547333240509,1.0,0.0,0.0,2.2942819595336914,2.2942914962768555,3.512262196636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.9892578125,0.0,384.0269470214844,1895.4371337890625,0.0,1030.8182373046875,0.5720595121383667,1.0,0.0,3.0,1.0,0.0
12129120,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.5202120542526245,0.4146453738212585,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7830609679222107,0.2201529443264007,0.2094631046056747,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.7985004186630249,0.2328051030635833,0.1637735217809677,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7347901463508606,0.1805397570133209,0.1723674088716507,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7444311380386353,0.1881367415189743,0.8525367379188538,287.6850280761719,285.1305847167969,293.8764038085937,286.7753601074219,293.8726806640625,297.5030212402344,285.6846923828125,1.0,0.4159156382083893,1.0,1.0,0.0,1.0,-2.175997734069824,2.1759939193725586,3.813329612967209e-06,1.682321548461914,0.8852090239524841,0.8852090239524841,0.0,82.4416275024414,99.0,18030.779296875,-0.0,893.558837890625,1.0,283.1499938964844,285.0320129394531,289.8242492675781,291.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,14918.5341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617547333240509,1.0,0.0,0.0,2.2942819595336914,2.2942914962768555,3.512262196636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.9892578125,0.0,384.0269470214844,1895.4371337890625,0.0,1030.8182373046875,0.5720595121383667,1.0,0.0,3.0,1.0,0.0
12129180,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.5220550894737244,0.4253176748752594,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7802782654762268,0.223393827676773,0.2126253992319107,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7938272953033447,0.2346547245979309,0.1651402562856674,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7316378355026245,0.1825295984745025,0.1743572503328323,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7401426434516907,0.1893471926450729,0.8585218787193298,287.6806640625,285.0306396484375,294.0240173339844,286.8387756347656,294.02020263671875,297.4783020019531,285.68072509765625,1.0,0.422303169965744,1.0,1.0,0.0,1.0,-2.203835964202881,2.203831911087036,3.911118255928159e-06,1.704026699066162,0.9211528301239014,0.9211528301239014,0.0,85.90100860595703,87.0,18594.318359375,-0.0,933.3485717773438,1.0,283.1499938964844,285.0007629394531,289.8871765136719,291.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,15040.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272271275520325,1.0,0.0,0.0,2.404817819595337,2.4048280715942383,3.8588484585488914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.270263671875,0.0,435.5925903320313,1895.4371337890625,0.0,1090.6524658203125,0.5999371409416199,1.0,0.0,3.0,1.0,0.0
12129240,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.9990000128746032,0.5220550894737244,0.4253176748752594,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7802782654762268,0.223393827676773,0.2126253992319107,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7938272953033447,0.2346547245979309,0.1651402562856674,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7316378355026245,0.1825295984745025,0.1743572503328323,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7401426434516907,0.1893471926450729,0.8585218787193298,287.6806640625,285.0306396484375,294.0240173339844,286.8387756347656,294.02020263671875,297.4783020019531,285.68072509765625,1.0,0.422303169965744,1.0,1.0,0.0,1.0,-2.203835964202881,2.203831911087036,3.911118255928159e-06,1.704026699066162,0.9211528301239014,0.9211528301239014,0.0,85.90100860595703,87.0,18594.318359375,-0.0,933.3485717773438,1.0,283.1499938964844,285.0007629394531,289.8871765136719,291.1258239746094,293.1499938964844,293.1499938964844,283.1499938964844,15040.1474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272271275520325,1.0,0.0,0.0,2.404817819595337,2.4048280715942383,3.8588484585488914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.270263671875,0.0,435.5925903320313,1895.4371337890625,0.0,1090.6524658203125,0.5999371409416199,1.0,0.0,3.0,1.0,0.0
12129300,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.9990000128746032,0.5231590867042542,0.4257190525531769,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.7819321751594543,0.2249952107667923,0.2141508758068084,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.7946239709854126,0.2355541586875915,0.1657797992229461,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.7326261401176453,0.1834967285394668,0.1752877235412597,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.7406335473060608,0.1899153143167495,0.8611584305763245,287.669921875,284.98199462890625,294.1000061035156,286.8719787597656,294.0961303710937,297.46759033203125,285.6686706542969,1.0,0.4231537282466888,1.0,1.0,0.0,1.0,-2.211216926574707,2.2112131118774414,3.937573183065979e-06,1.7099614143371582,0.9394569396972656,0.9394569396972656,0.0,86.22383880615234,87.0,18869.98828125,-0.0,941.807373046875,1.0,283.1499938964844,284.9732666015625,289.9211120605469,291.1773986816406,293.1499938964844,293.1499938964844,283.1499938964844,15402.9189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321732997894287,1.0,0.0,0.0,2.480042695999145,2.480053663253784,4.104040840502421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.583251953125,0.0,474.7477722167969,1895.4371337890625,0.0,1122.1612548828125,0.6148200035095215,1.0,0.0,3.0,1.0,0.0
12129360,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.9990000128746032,0.5250162482261658,0.4227457046508789,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.7856453061103821,0.2265775054693222,0.2156217694282531,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7975165843963623,0.2364263981580734,0.1663740128278732,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595153808594,0.7353383302688599,0.1844400614500045,0.1761590987443924,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.7428951859474182,0.1904617697000503,0.8635069727897644,287.6591186523437,284.95001220703125,294.17730712890625,286.90606689453125,294.17340087890625,297.4624938964844,285.657958984375,1.0,0.4228285551071167,1.0,1.0,0.0,1.0,-2.2139995098114014,2.2139954566955566,3.947522145608673e-06,1.712170124053955,0.9577656984329224,0.9577656984329224,0.0,85.55889129638672,90.0,19089.94921875,-0.0,942.0419921875,1.0,283.1499938964844,284.9493713378906,289.954345703125,291.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,15636.9189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369750499725342,1.0,0.0,0.0,2.541745185852051,2.541756391525269,4.310795134188085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.125732421875,0.0,508.2475280761719,1895.4371337890625,0.0,1153.339111328125,0.6319941282272339,1.0,0.0,3.0,1.0,0.0
12129420,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9990000128746032,0.5297543406486511,0.4223634004592895,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7895895838737488,0.2297345846891403,0.2185973972082138,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7997238636016846,0.2381330579519271,0.1675682663917541,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.737815797328949,0.1863014847040176,0.1779205501079559,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.7444263696670532,0.1915570646524429,0.8683878183364868,287.6351928710937,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.459228515625,285.6346740722656,1.0,0.424919843673706,1.0,1.0,0.0,1.0,-2.226517677307129,2.226513624191284,3.99232521886006e-06,1.7220348119735718,0.9933789372444152,0.9933789372444152,0.0,85.83399200439453,93.0,19598.513671875,-0.0,955.496826171875,1.0,283.1499938964844,284.8971252441406,290.0209045410156,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,16510.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458792090415955,1.0,0.0,0.0,2.686039686203003,2.686052083969116,4.814133944819332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.400634765625,0.0,594.5701293945312,1895.4371337890625,0.0,1212.6473388671875,0.6660962700843811,1.0,0.0,3.0,1.0,0.0
12129480,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9990000128746032,0.5297543406486511,0.4223634004592895,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7895895838737488,0.2297345846891403,0.2185973972082138,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7997238636016846,0.2381330579519271,0.1675682663917541,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.737815797328949,0.1863014847040176,0.1779205501079559,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.7444263696670532,0.1915570646524429,0.8683878183364868,287.6351928710937,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.459228515625,285.6346740722656,1.0,0.424919843673706,1.0,1.0,0.0,1.0,-2.226517677307129,2.226513624191284,3.99232521886006e-06,1.7220348119735718,0.9933789372444152,0.9933789372444152,0.0,85.83399200439453,93.0,19598.513671875,-0.0,955.496826171875,1.0,283.1499938964844,284.8971252441406,290.0209045410156,291.3213195800781,293.1499938964844,293.1499938964844,283.1499938964844,16510.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458792090415955,1.0,0.0,0.0,2.686039686203003,2.686052083969116,4.814133944819332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.400634765625,0.0,594.5701293945312,1895.4371337890625,0.0,1212.6473388671875,0.6660962700843811,1.0,0.0,3.0,1.0,0.0
12129540,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.9990000128746032,0.534197211265564,0.4247963726520538,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7917289733886719,0.2328929901123047,0.2215971797704696,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8000787496566772,0.2398002296686172,0.1687517315149307,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7387521862983704,0.1881305128335952,0.1796770691871643,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.744420051574707,0.192640408873558,0.8733664751052856,287.6224975585937,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.4550476074219,285.62274169921875,1.0,0.4279087781906128,1.0,1.0,0.0,1.0,-2.2425529956817627,2.242548942565918,4.050091320095817e-06,1.7346599102020264,1.0,1.0,0.0,86.92306518554688,96.0,20124.453125,-0.0,975.7346801757812,1.0,283.1499938964844,284.8570556640625,290.0912780761719,291.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17930.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541800498962402,1.0,0.0,0.0,2.8204493522644043,2.820463180541992,5.307988431013655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.434326171875,0.0,686.7865600585938,1895.4371337890625,0.0,1269.6290283203125,0.6984766125679016,1.0,0.0,3.0,1.0,0.0
12129600,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.9990000128746032,0.534197211265564,0.4247963726520538,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.7917289733886719,0.2328929901123047,0.2215971797704696,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.8000787496566772,0.2398002296686172,0.1687517315149307,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7387521862983704,0.1881305128335952,0.1796770691871643,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.744420051574707,0.192640408873558,0.8733664751052856,287.6224975585937,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.4550476074219,285.62274169921875,1.0,0.4279087781906128,1.0,1.0,0.0,1.0,-2.2425529956817627,2.242548942565918,4.050091320095817e-06,1.7346599102020264,1.0,1.0,0.0,86.92306518554688,96.0,20124.453125,-0.0,975.7346801757812,1.0,283.1499938964844,284.8570556640625,290.0912780761719,291.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17930.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541800498962402,1.0,0.0,0.0,2.8204493522644043,2.820463180541992,5.307988431013655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.434326171875,0.0,686.7865600585938,1895.4371337890625,0.0,1269.6290283203125,0.6984766125679016,1.0,0.0,3.0,1.0,0.0
12129660,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233825683594,0.9990000128746032,0.5381666421890259,0.4289639890193939,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7927837371826172,0.2360884547233581,0.224640890955925,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7993295192718506,0.2414695471525192,0.1699423789978027,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7387529611587524,0.1899557113647461,0.181440457701683,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.743474543094635,0.1937161386013031,0.8783839344978333,287.623291015625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600952148437,297.44891357421875,285.62408447265625,1.0,0.4315714836120605,1.0,1.0,0.0,1.0,-2.260789155960083,2.260784864425659,4.116413947485853e-06,1.749070167541504,1.0,1.0,0.0,88.52837371826172,99.0,20658.13671875,-0.0,1000.4760131835938,1.0,283.1499938964844,284.83221435546875,290.1653747558594,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19436.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622372269630432,1.0,0.0,0.0,2.9365153312683105,2.936530113220215,5.753841492150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.39453125,0.0,775.1103515625,1895.4371337890625,0.0,1326.4405517578125,0.7268196940422058,1.0,0.0,3.0,1.0,0.0
12129720,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233825683594,0.9990000128746032,0.5381666421890259,0.4289639890193939,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7927837371826172,0.2360884547233581,0.224640890955925,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7993295192718506,0.2414695471525192,0.1699423789978027,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.7387529611587524,0.1899557113647461,0.181440457701683,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.743474543094635,0.1937161386013031,0.8783839344978333,287.623291015625,284.95001220703125,294.66424560546875,287.1250915527344,294.6600952148437,297.44891357421875,285.62408447265625,1.0,0.4315714836120605,1.0,1.0,0.0,1.0,-2.260789155960083,2.260784864425659,4.116413947485853e-06,1.749070167541504,1.0,1.0,0.0,88.52837371826172,99.0,20658.13671875,-0.0,1000.4760131835938,1.0,283.1499938964844,284.83221435546875,290.1653747558594,291.5261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19436.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622372269630432,1.0,0.0,0.0,2.9365153312683105,2.936530113220215,5.753841492150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.39453125,0.0,775.1103515625,1895.4371337890625,0.0,1326.4405517578125,0.7268196940422058,1.0,0.0,3.0,1.0,0.0
12129780,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.9990000128746032,0.5416762828826904,0.4343772530555725,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7931026220321655,0.2393328994512558,0.2277423590421676,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7978379726409912,0.2431543916463852,0.1711525470018386,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7381173372268677,0.1917879730463028,0.183222234249115,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7418853640556335,0.1947829127311706,0.8834279179573059,287.6325988769531,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.44122314453125,285.6337585449219,1.0,0.4357238709926605,1.0,1.0,0.0,1.0,-2.2806687355041504,2.2806646823883057,4.189162154943915e-06,1.7646632194519043,1.0,1.0,0.0,90.51537322998048,102.0,21202.568359375,-0.0,1028.77685546875,1.0,283.1499938964844,284.8167724609375,290.24249267578125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,20841.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703754663467407,1.0,0.0,0.0,3.040778398513794,3.0407943725585938,6.16968350186653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.09912109375,0.0,860.6392822265625,1895.4371337890625,0.0,1385.26806640625,0.7523095607757568,1.0,0.0,3.0,1.0,0.0
12129840,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.9990000128746032,0.5416762828826904,0.4343772530555725,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.7931026220321655,0.2393328994512558,0.2277423590421676,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7978379726409912,0.2431543916463852,0.1711525470018386,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7381173372268677,0.1917879730463028,0.183222234249115,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7418853640556335,0.1947829127311706,0.8834279179573059,287.6325988769531,284.95001220703125,294.83319091796875,287.20184326171875,294.8290405273437,297.44122314453125,285.6337585449219,1.0,0.4357238709926605,1.0,1.0,0.0,1.0,-2.2806687355041504,2.2806646823883057,4.189162154943915e-06,1.7646632194519043,1.0,1.0,0.0,90.51537322998048,102.0,21202.568359375,-0.0,1028.77685546875,1.0,283.1499938964844,284.8167724609375,290.24249267578125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,20841.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703754663467407,1.0,0.0,0.0,3.040778398513794,3.0407943725585938,6.16968350186653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.09912109375,0.0,860.6392822265625,1895.4371337890625,0.0,1385.26806640625,0.7523095607757568,1.0,0.0,3.0,1.0,0.0
12129900,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.9990000128746032,0.5432711243629456,0.437436580657959,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.7930654883384705,0.2409734427928924,0.2293150871992111,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.7968952059745789,0.2440020889043808,0.1717651337385177,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7376294732093811,0.192706823348999,0.1841202825307846,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.7409186959266663,0.1953114420175552,0.8859516382217407,287.6376647949219,284.95001220703125,294.91851806640625,287.2406005859375,294.9143371582031,297.4369201660156,285.6386108398437,1.0,0.4379388988018036,1.0,1.0,0.0,1.0,-2.291078567504883,2.291074275970459,4.22741823058459e-06,1.7727677822113037,1.0,1.0,0.0,91.6211166381836,102.0,21488.072265625,-0.0,1044.0284423828125,1.0,283.1499938964844,284.8085021972656,290.2819519042969,291.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,21626.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745424866676331,1.0,0.0,0.0,3.0975451469421387,3.0975615978240967,6.402190706467081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.2763671875,0.0,909.7453002929688,1895.4371337890625,0.0,1415.932373046875,0.7634086012840271,1.0,0.0,3.0,1.0,0.0
12129960,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.9990000128746032,0.5447664856910706,0.4406884014606476,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.7929236888885498,0.2426255047321319,0.2308994531631469,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7958471775054932,0.2448520064353943,0.1723797470331192,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.7370508313179016,0.1936266869306564,0.1850204616785049,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.739860475063324,0.1958356499671936,0.8884615898132324,287.6479797363281,284.95001220703125,295.0042724609375,287.2795104980469,295.0000915527344,297.4324035644531,285.6493835449219,1.0,0.4402267336845398,1.0,1.0,0.0,1.0,-2.301722288131714,2.30171799659729,4.26667747888132e-06,1.7810286283493042,1.0,1.0,0.0,92.79045867919922,105.0,21757.052734375,-0.0,1059.903564453125,1.0,283.1499938964844,284.8080139160156,290.3211364746094,291.7464904785156,293.1499938964844,293.1499938964844,283.1499938964844,22167.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787218451499939,1.0,0.0,0.0,3.136061191558838,3.136078119277954,6.56239535601344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.103515625,0.0,944.1055908203124,1895.4371337890625,0.0,1447.04736328125,0.7756285071372986,1.0,0.0,3.0,1.0,0.0
12130020,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9990000128746032,0.5474793314933777,0.4476292729377746,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7924246191978455,0.245962455868721,0.2341063320636749,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7935354709625244,0.2465544492006302,0.1736172437667846,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7357051372528076,0.1954676061868667,0.1868291348218917,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.7375562191009521,0.1968700289726257,0.8934522867202759,287.6676940917969,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.4229431152344,285.6692810058594,1.0,0.4449735283851623,1.0,1.0,0.0,1.0,-2.32356595993042,2.323561668395996,4.347808499005623e-06,1.797959804534912,1.0,1.0,0.0,95.28528594970705,93.0,22320.302734375,-0.0,1093.2747802734375,1.0,283.1499938964844,284.8040466308594,290.4001159667969,291.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,23435.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872637271881104,1.0,0.0,0.0,3.224503755569458,3.22452163696289,6.937756893421465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.0263671875,0.0,1026.2559814453125,1895.4371337890625,0.0,1511.726806640625,0.7972937226295471,1.0,0.0,3.0,1.0,0.0
12130080,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9990000128746032,0.5474793314933777,0.4476292729377746,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7924246191978455,0.245962455868721,0.2341063320636749,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7935354709625244,0.2465544492006302,0.1736172437667846,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7357051372528076,0.1954676061868667,0.1868291348218917,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.7375562191009521,0.1968700289726257,0.8934522867202759,287.6676940917969,284.95001220703125,295.1767883300781,287.3575439453125,295.1726379394531,297.4229431152344,285.6692810058594,1.0,0.4449735283851623,1.0,1.0,0.0,1.0,-2.32356595993042,2.323561668395996,4.347808499005623e-06,1.797959804534912,1.0,1.0,0.0,95.28528594970705,93.0,22320.302734375,-0.0,1093.2747802734375,1.0,283.1499938964844,284.8040466308594,290.4001159667969,291.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,23435.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872637271881104,1.0,0.0,0.0,3.224503755569458,3.22452163696289,6.937756893421465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.0263671875,0.0,1026.2559814453125,1895.4371337890625,0.0,1511.726806640625,0.7972937226295471,1.0,0.0,3.0,1.0,0.0
12130140,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.5512690544128418,0.4422777891159057,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7993000149726868,0.2493055611848831,0.2372039258480072,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.798586368560791,0.2482154369354248,0.1747423559427261,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7404931783676147,0.1972737908363342,0.1884891390800476,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7414143085479736,0.1978619247674942,0.8976733684539795,287.6816101074219,284.95001220703125,295.3500061035156,287.4353332519531,295.3458251953125,297.4196472167969,285.6824035644531,1.0,0.444292277097702,1.0,1.0,0.0,1.0,-2.3292946815490723,2.3292901515960693,4.36969094153028e-06,1.802662372589112,1.0,1.0,0.0,94.06050872802734,96.0,22763.953125,0.0,1094.654296875,1.0,283.1499938964844,284.79522705078125,290.4768371582031,291.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,24660.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956765651702881,1.0,0.0,0.0,3.3076813220977783,3.307700157165528,7.300299103008001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.501953125,0.0,1107.7408447265625,1895.4371337890625,0.0,1576.8016357421875,0.8176845908164978,1.0,0.0,3.0,1.0,0.0
