time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130200,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.9990000128746032,0.5512690544128418,0.4422777891159057,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7993000149726868,0.2493055611848831,0.2372039258480072,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.798586368560791,0.2482154369354248,0.1747423559427261,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7404931783676147,0.1972737908363342,0.1884891390800476,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.7414143085479736,0.1978619247674942,0.8976733684539795,287.6816101074219,284.95001220703125,295.3500061035156,287.4353332519531,295.3458251953125,297.4196472167969,285.6824035644531,1.0,0.444292277097702,1.0,1.0,0.0,1.0,-2.3292946815490723,2.3292901515960693,4.36969094153028e-06,1.802662372589112,1.0,1.0,0.0,94.06050872802734,96.0,22763.953125,0.0,1094.654296875,1.0,283.1499938964844,284.79522705078125,290.4768371582031,291.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,24660.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956765651702881,1.0,0.0,0.0,3.3076813220977783,3.307700157165528,7.300299103008001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.501953125,0.0,1107.7408447265625,1895.4371337890625,0.0,1576.8016357421875,0.8176845908164978,1.0,0.0,3.0,1.0,0.0
12130260,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.9990000128746032,0.5568147301673889,0.4397241473197937,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8045175075531006,0.2526940107345581,0.240356832742691,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8019498586654663,0.2498777508735656,0.1758765280246734,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.743904709815979,0.1990850120782852,0.1901676058769226,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7439174652099609,0.1989012658596038,0.9021223783493042,287.6956787109375,284.95001220703125,295.5232238769531,287.5123291015625,295.5190734863281,297.4264831542969,285.6969909667969,1.0,0.4454915821552276,1.0,1.0,0.0,1.0,-2.338726282119751,2.338721990585327,4.404925221024314e-06,1.80989670753479,1.0,1.0,0.0,93.6811752319336,99.0,23223.900390625,0.0,1103.4739990234375,1.0,283.1499938964844,284.7886962890625,290.5487670898437,292.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,25853.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029812932014465,1.0,0.0,0.0,3.386748552322388,3.386768341064453,7.65348431741586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.79443359375,0.0,1189.09375,1895.4371337890625,0.0,1634.360107421875,0.837079644203186,1.0,0.0,3.0,1.0,0.0
12130320,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.9990000128746032,0.5568147301673889,0.4397241473197937,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8045175075531006,0.2526940107345581,0.240356832742691,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8019498586654663,0.2498777508735656,0.1758765280246734,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.743904709815979,0.1990850120782852,0.1901676058769226,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.7439174652099609,0.1989012658596038,0.9021223783493042,287.6956787109375,284.95001220703125,295.5232238769531,287.5123291015625,295.5190734863281,297.4264831542969,285.6969909667969,1.0,0.4454915821552276,1.0,1.0,0.0,1.0,-2.338726282119751,2.338721990585327,4.404925221024314e-06,1.80989670753479,1.0,1.0,0.0,93.6811752319336,99.0,23223.900390625,0.0,1103.4739990234375,1.0,283.1499938964844,284.7886962890625,290.5487670898437,292.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,25853.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029812932014465,1.0,0.0,0.0,3.386748552322388,3.386768341064453,7.65348431741586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.79443359375,0.0,1189.09375,1895.4371337890625,0.0,1634.360107421875,0.837079644203186,1.0,0.0,3.0,1.0,0.0
12130380,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.9990000128746032,0.5620426535606384,0.4403867125511169,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8077670931816101,0.2561354339122772,0.2435948103666305,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.8033573031425476,0.2515541613101959,0.1770458817481994,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.7456665635108948,0.2008994072675705,0.1918865144252777,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.7448132634162903,0.1999754607677459,0.9069359302520752,287.7154846191406,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.4313049316406,285.7169494628906,1.0,0.4478195309638977,1.0,1.0,0.0,1.0,-2.352661371231079,2.352656841278076,4.457608611119213e-06,1.8207794427871704,1.0,1.0,0.0,94.29000854492188,102.0,23723.169921875,0.0,1121.29443359375,1.0,283.1499938964844,284.7870483398437,290.622314453125,292.1693420410156,293.1499938964844,293.1499938964844,283.1499938964844,27023.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098079919815063,1.0,0.0,0.0,3.46254563331604,3.462566375732422,7.999895501598075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.96728515625,0.0,1270.7318115234375,1895.4371337890625,0.0,1688.9990234375,0.8556809425354004,1.0,0.0,3.0,1.0,0.0
12130440,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.9990000128746032,0.5620426535606384,0.4403867125511169,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8077670931816101,0.2561354339122772,0.2435948103666305,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.8033573031425476,0.2515541613101959,0.1770458817481994,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.7456665635108948,0.2008994072675705,0.1918865144252777,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.7448132634162903,0.1999754607677459,0.9069359302520752,287.7154846191406,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.4313049316406,285.7169494628906,1.0,0.4478195309638977,1.0,1.0,0.0,1.0,-2.352661371231079,2.352656841278076,4.457608611119213e-06,1.8207794427871704,1.0,1.0,0.0,94.29000854492188,102.0,23723.169921875,0.0,1121.29443359375,1.0,283.1499938964844,284.7870483398437,290.622314453125,292.1693420410156,293.1499938964844,293.1499938964844,283.1499938964844,27023.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098079919815063,1.0,0.0,0.0,3.46254563331604,3.462566375732422,7.999895501598075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.96728515625,0.0,1270.7318115234375,1895.4371337890625,0.0,1688.9990234375,0.8556809425354004,1.0,0.0,3.0,1.0,0.0
12130500,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.9990000128746032,0.5644503831863403,0.4415501356124878,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8088709115982056,0.2578741610050201,0.2452405393123626,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.8035545349121094,0.2523971498012543,0.1776409745216369,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.7461085915565491,0.2018041312694549,0.1927538812160492,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.7448327541351318,0.2005141526460647,0.9094073176383972,287.72479248046875,284.95001220703125,295.781494140625,287.6251220703125,295.7774353027344,297.4324645996094,285.7261047363281,1.0,0.4493158757686615,1.0,1.0,0.0,1.0,-2.3607606887817383,2.360756158828736,4.48836090072291e-06,1.8270941972732544,1.0,1.0,0.0,94.84844970703124,102.0,23990.474609375,0.0,1132.56005859375,1.0,283.1499938964844,284.7846069335937,290.6598815917969,292.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,27728.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132973074913025,1.0,0.0,0.0,3.50739860534668,3.50741982460022,8.208495501094148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.537109375,0.0,1320.756591796875,1895.4371337890625,0.0,1717.2315673828125,0.8638864755630493,1.0,0.0,3.0,1.0,0.0
12130560,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.9990000128746032,0.5667135119438171,0.4431774616241455,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.8096920847892761,0.2596239149570465,0.2469001859426498,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.8034690618515015,0.2532429099082947,0.1782402545213699,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.7463008761405945,0.2027046978473663,0.1936216205358505,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.7446080446243286,0.2010494470596313,0.9118869304656982,287.7383728027344,284.95001220703125,295.8667907714844,287.6617126464844,295.86279296875,297.4328308105469,285.739990234375,1.0,0.4509909152984619,1.0,1.0,0.0,1.0,-2.369449615478516,2.3694450855255127,4.521462869888637e-06,1.8338624238967896,1.0,1.0,0.0,95.5488510131836,105.0,24246.1171875,0.0,1145.1314697265625,1.0,283.1499938964844,284.7884216308594,290.6969909667969,292.2752685546875,293.1499938964844,293.1499938964844,283.1499938964844,28176.541015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168511152267456,1.0,0.0,0.0,3.5356380939483643,3.5356597900390625,8.341207831108477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.96875,0.0,1352.9161376953125,1895.4371337890625,0.0,1746.19140625,0.8736258745193481,1.0,0.0,3.0,1.0,0.0
12130620,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.9990000128746032,0.570827066898346,0.4475415349006653,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.810683012008667,0.2631522715091705,0.2502608895301819,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8026393055915833,0.2549393773078918,0.1794529855251312,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7461010217666626,0.2045018821954727,0.1953631043434143,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7435805201530457,0.2021020799875259,0.916840136051178,287.76336669921875,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.4313049316406,285.7650756835937,1.0,0.4547665417194366,1.0,1.0,0.0,1.0,-2.388227701187134,2.388223171234131,4.593391167873051e-06,1.84846580028534,1.0,1.0,0.0,97.2953109741211,108.0,24785.419921875,0.0,1173.5284423828125,1.0,283.1499938964844,284.7918395996094,290.7704162597656,292.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,29318.25,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243472337722778,1.0,0.0,0.0,3.606558561325073,3.606580972671509,8.679191978444578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.81201171875,0.0,1435.973876953125,1895.4371337890625,0.0,1807.93701171875,0.8910416960716248,1.0,0.0,3.0,1.0,0.0
12130680,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.9990000128746032,0.570827066898346,0.4475415349006653,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.810683012008667,0.2631522715091705,0.2502608895301819,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.8026393055915833,0.2549393773078918,0.1794529855251312,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7461010217666626,0.2045018821954727,0.1953631043434143,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7435805201530457,0.2021020799875259,0.916840136051178,287.76336669921875,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.4313049316406,285.7650756835937,1.0,0.4547665417194366,1.0,1.0,0.0,1.0,-2.388227701187134,2.388223171234131,4.593391167873051e-06,1.84846580028534,1.0,1.0,0.0,97.2953109741211,108.0,24785.419921875,0.0,1173.5284423828125,1.0,283.1499938964844,284.7918395996094,290.7704162597656,292.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,29318.25,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243472337722778,1.0,0.0,0.0,3.606558561325073,3.606580972671509,8.679191978444578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.81201171875,0.0,1435.973876953125,1895.4371337890625,0.0,1807.93701171875,0.8910416960716248,1.0,0.0,3.0,1.0,0.0
12130740,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.9990000128746032,0.5744348168373108,0.4530502557754516,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.8110243082046509,0.2667149901390075,0.2536674439907074,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8011474013328552,0.2566390931606293,0.1806778907775879,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.745322585105896,0.2062998116016388,0.1971166133880615,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.7419649362564087,0.2031231522560119,0.921720027923584,287.78973388671875,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.4273986816406,285.7914733886719,1.0,0.458970695734024,1.0,1.0,0.0,1.0,-2.4083776473999023,2.4083728790283203,4.671174792747479e-06,1.864105463027954,1.0,1.0,0.0,99.40806579589844,111.0,25335.013671875,0.0,1205.4268798828125,1.0,283.1499938964844,284.79669189453125,290.84063720703125,292.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,30451.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322389483451843,1.0,0.0,0.0,3.675573110580444,3.675596475601196,9.014536885842972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.68359375,0.0,1519.997314453125,1895.4371337890625,0.0,1873.8668212890625,0.9079928994178772,1.0,0.0,3.0,1.0,0.0
12130800,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.9990000128746032,0.5744348168373108,0.4530502557754516,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.8110243082046509,0.2667149901390075,0.2536674439907074,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8011474013328552,0.2566390931606293,0.1806778907775879,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.745322585105896,0.2062998116016388,0.1971166133880615,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.7419649362564087,0.2031231522560119,0.921720027923584,287.78973388671875,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.4273986816406,285.7914733886719,1.0,0.458970695734024,1.0,1.0,0.0,1.0,-2.4083776473999023,2.4083728790283203,4.671174792747479e-06,1.864105463027954,1.0,1.0,0.0,99.40806579589844,111.0,25335.013671875,0.0,1205.4268798828125,1.0,283.1499938964844,284.79669189453125,290.84063720703125,292.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,30451.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322389483451843,1.0,0.0,0.0,3.675573110580444,3.675596475601196,9.014536885842972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.68359375,0.0,1519.997314453125,1895.4371337890625,0.0,1873.8668212890625,0.9079928994178772,1.0,0.0,3.0,1.0,0.0
12130860,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.9990000128746032,0.5775934457778931,0.4593722522258758,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.8109266757965088,0.2703080177307129,0.2571124732494354,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.7992101311683655,0.2583383917808532,0.1819099634885788,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.7441584467887878,0.2080979496240615,0.198879987001419,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7399498224258423,0.204108715057373,0.9264882802963256,287.8168029785156,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.42169189453125,285.81854248046875,1.0,0.4634707868099212,1.0,1.0,0.0,1.0,-2.42943811416626,2.4294333457946777,4.753160737891449e-06,1.8804324865341189,1.0,1.0,0.0,101.79467010498048,114.0,25889.955078125,0.0,1240.0206298828125,1.0,283.1499938964844,284.8024597167969,290.9066467285156,292.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,31577.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403721809387207,1.0,0.0,0.0,3.742922782897949,3.7429471015930176,9.347921263724855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.0703125,0.0,1605.093505859375,1895.4371337890625,0.0,1942.752685546875,0.9245378375053406,1.0,0.0,3.0,1.0,0.0
12130920,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.9990000128746032,0.5775934457778931,0.4593722522258758,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.8109266757965088,0.2703080177307129,0.2571124732494354,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.7992101311683655,0.2583383917808532,0.1819099634885788,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.7441584467887878,0.2080979496240615,0.198879987001419,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7399498224258423,0.204108715057373,0.9264882802963256,287.8168029785156,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.42169189453125,285.81854248046875,1.0,0.4634707868099212,1.0,1.0,0.0,1.0,-2.42943811416626,2.4294333457946777,4.753160737891449e-06,1.8804324865341189,1.0,1.0,0.0,101.79467010498048,114.0,25889.955078125,0.0,1240.0206298828125,1.0,283.1499938964844,284.8024597167969,290.9066467285156,292.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,31577.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403721809387207,1.0,0.0,0.0,3.742922782897949,3.7429471015930176,9.347921263724855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.0703125,0.0,1605.093505859375,1895.4371337890625,0.0,1942.752685546875,0.9245378375053406,1.0,0.0,3.0,1.0,0.0
12130980,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.9990000128746032,0.5803508162498474,0.4662562608718872,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.810545027256012,0.2739284038543701,0.2605905830860138,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7969902753829956,0.2600340545177459,0.183145210146904,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.7427504062652588,0.2098939269781112,0.2006488591432571,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.7376782894134521,0.2050579339265823,0.9311273097991944,287.8441162109375,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.414794921875,285.8458557128906,1.0,0.4681682288646698,1.0,1.0,0.0,1.0,-2.4510691165924072,2.451064348220825,4.838124368689023e-06,1.8971956968307493,1.0,1.0,0.0,104.3850326538086,117.0,26446.017578125,0.0,1276.697998046875,1.0,283.1499938964844,284.80877685546875,290.9679260253906,292.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,32698.369140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486096024513245,1.0,0.0,0.0,3.8087899684906006,3.8088150024414062,9.679821459940283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.62451171875,0.0,1691.33203125,1895.4371337890625,0.0,2013.4342041015625,0.9407204985618592,1.0,0.0,3.0,1.0,0.0
12131040,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.9990000128746032,0.5803508162498474,0.4662562608718872,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.810545027256012,0.2739284038543701,0.2605905830860138,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.7969902753829956,0.2600340545177459,0.183145210146904,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.7427504062652588,0.2098939269781112,0.2006488591432571,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.7376782894134521,0.2050579339265823,0.9311273097991944,287.8441162109375,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.414794921875,285.8458557128906,1.0,0.4681682288646698,1.0,1.0,0.0,1.0,-2.4510691165924072,2.451064348220825,4.838124368689023e-06,1.8971956968307493,1.0,1.0,0.0,104.3850326538086,117.0,26446.017578125,0.0,1276.697998046875,1.0,283.1499938964844,284.80877685546875,290.9679260253906,292.6830139160156,293.1499938964844,293.1499938964844,283.1499938964844,32698.369140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486096024513245,1.0,0.0,0.0,3.8087899684906006,3.8088150024414062,9.679821459940283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.62451171875,0.0,1691.33203125,1895.4371337890625,0.0,2013.4342041015625,0.9407204985618592,1.0,0.0,3.0,1.0,0.0
12131100,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.9990000128746032,0.581590473651886,0.4698463082313537,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8102861046791077,0.2757479846477508,0.2623415291309356,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.795815110206604,0.2608795464038849,0.1837636083364486,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.7419898509979248,0.2107902467250824,0.2015346437692642,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.7364818453788757,0.2055190354585647,0.9333988428115844,287.8560485839844,284.95001220703125,296.6000061035156,287.95556640625,296.5965270996094,297.4110107421875,285.8575439453125,1.0,0.4705674946308136,1.0,1.0,0.0,1.0,-2.462021827697754,2.462017059326172,4.881440872850362e-06,1.905683636665344,1.0,1.0,0.0,105.73900604248048,117.0,26731.072265625,0.0,1295.670654296875,1.0,283.1499938964844,284.8093566894531,290.99688720703125,292.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,33393.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752755343914032,1.0,0.0,0.0,3.849067687988281,3.849093198776245,9.88563101600448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.70556640625,0.0,1745.558837890625,1895.4371337890625,0.0,2049.3359375,0.9478029012680054,1.0,0.0,3.0,1.0,0.0
12131160,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.9990000128746032,0.5827423334121704,0.4735161364078522,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.8099910020828247,0.2775739431381225,0.2640978991985321,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.7946057915687561,0.2617233097553253,0.1843802630901336,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.7411999106407166,0.211685225367546,0.2024190723896026,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7352533936500549,0.2059711962938308,0.9356292486190796,287.871337890625,284.95001220703125,296.6759948730469,287.9830627441406,296.6725769042969,297.4070739746094,285.8730163574219,1.0,0.4729905128479004,1.0,1.0,0.0,1.0,-2.4730241298675537,2.4730191230773926,4.925153007206973e-06,1.9142097234725952,1.0,1.0,0.0,107.1263656616211,105.0,26999.439453125,0.0,1314.9974365234375,1.0,283.1499938964844,284.8153076171875,291.024169921875,292.7741394042969,293.1499938964844,293.1499938964844,283.04998779296875,33813.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568578720092773,1.0,0.0,0.0,3.8732151985168457,3.8732409477233887,1.001005671241728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.40576171875,0.0,1778.6181640625,1895.4371337890625,0.0,2085.070068359375,0.955551266670227,1.0,0.0,3.0,1.0,0.0
12131220,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.9990000128746032,0.5856088995933533,0.4688023030757904,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.8158275485038757,0.2809922099113464,0.2673430740833282,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.7988358736038208,0.2631344795227051,0.1853908747434616,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.7452730536460876,0.2132650464773178,0.2039272189140319,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.7383063435554504,0.206653892993927,0.9387798309326172,287.8149108886719,284.95001220703125,296.8236083984375,288.0341491699219,296.8203430175781,297.4012145996094,285.81512451171875,1.0,0.4723438024520874,1.0,1.0,0.0,1.0,-2.478093147277832,2.478088140487671,4.945898126607062e-06,1.91841733455658,1.0,1.0,0.0,105.9886474609375,108.0,27588.896484375,0.0,1316.438720703125,1.0,283.05206298828125,284.732177734375,291.09210205078125,292.89654541015625,293.1499938964844,293.1499938964844,282.75,34752.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701324820518494,1.0,0.0,0.0,3.926578521728516,3.926604986190796,1.0287783425155794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.65869140625,0.0,1853.15087890625,1895.4371337890625,0.0,2202.014892578125,0.9665777087211608,1.0,0.0,3.0,1.0,0.0
12131280,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.9990000128746032,0.5856088995933533,0.4688023030757904,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.8158275485038757,0.2809922099113464,0.2673430740833282,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.7988358736038208,0.2631344795227051,0.1853908747434616,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.7452730536460876,0.2132650464773178,0.2039272189140319,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.7383063435554504,0.206653892993927,0.9387798309326172,287.8149108886719,284.95001220703125,296.8236083984375,288.0341491699219,296.8203430175781,297.4012145996094,285.81512451171875,1.0,0.4723438024520874,1.0,1.0,0.0,1.0,-2.478093147277832,2.478088140487671,4.945898126607062e-06,1.91841733455658,1.0,1.0,0.0,105.9886474609375,108.0,27588.896484375,0.0,1316.438720703125,1.0,283.05206298828125,284.732177734375,291.09210205078125,292.89654541015625,293.1499938964844,293.1499938964844,282.75,34752.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701324820518494,1.0,0.0,0.0,3.926578521728516,3.926604986190796,1.0287783425155794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.65869140625,0.0,1853.15087890625,1895.4371337890625,0.0,2202.014892578125,0.9665777087211608,1.0,0.0,3.0,1.0,0.0
12131340,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9990000128746032,0.588394820690155,0.4680958688259125,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8189023733139038,0.2837744653224945,0.2701349556446075,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8001705408096313,0.263827234506607,0.1860148310661316,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7469339966773987,0.2143087983131408,0.2050556242465973,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.7389900088310242,0.2068104147911071,0.9401583671569824,287.6043395996094,284.95001220703125,296.9648132324219,288.07965087890625,296.9617004394531,297.3934020996094,285.60382080078125,1.0,0.4734117686748504,1.0,1.0,0.0,1.0,-2.484351634979248,2.484346628189087,4.970714144292288e-06,1.923168063163757,1.0,1.0,0.0,105.99495697021484,111.0,28548.77734375,0.0,1324.2135009765625,1.0,282.7560119628906,284.4832458496094,291.1674499511719,293.06103515625,293.1499938964844,293.1499938964844,282.45001220703125,35254.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922011017799377,1.0,0.0,0.0,3.954873561859131,3.954900503158569,1.0436585853312863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.86865234375,0.0,1893.501953125,1895.4371337890625,0.0,2400.3466796875,0.9733095765113832,1.0,0.0,3.0,1.0,0.0
12131400,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9990000128746032,0.588394820690155,0.4680958688259125,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.8189023733139038,0.2837744653224945,0.2701349556446075,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8001705408096313,0.263827234506607,0.1860148310661316,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7469339966773987,0.2143087983131408,0.2050556242465973,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.7389900088310242,0.2068104147911071,0.9401583671569824,287.6043395996094,284.95001220703125,296.9648132324219,288.07965087890625,296.9617004394531,297.3934020996094,285.60382080078125,1.0,0.4734117686748504,1.0,1.0,0.0,1.0,-2.484351634979248,2.484346628189087,4.970714144292288e-06,1.923168063163757,1.0,1.0,0.0,105.99495697021484,111.0,28548.77734375,0.0,1324.2135009765625,1.0,282.7560119628906,284.4832458496094,291.1674499511719,293.06103515625,293.1499938964844,293.1499938964844,282.45001220703125,35254.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922011017799377,1.0,0.0,0.0,3.954873561859131,3.954900503158569,1.0436585853312863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.86865234375,0.0,1893.501953125,1895.4371337890625,0.0,2400.3466796875,0.9733095765113832,1.0,0.0,3.0,1.0,0.0
12131460,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9990000128746032,0.5891308188438416,0.4718526899814605,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.818968653678894,0.2859807014465332,0.2723730802536011,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.798230767250061,0.2638939917087555,0.1861854493618011,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.7457879185676575,0.2148346155881881,0.2057026773691177,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7369107604026794,0.2064112722873687,0.9391469955444336,287.3910827636719,284.95001220703125,297.0989074707031,288.1190490722656,297.0959777832031,297.37432861328125,285.390625,1.0,0.4752717018127441,1.0,1.0,0.0,1.0,-2.491321563720703,2.491316556930542,4.998647000320489e-06,1.928572654724121,1.0,1.0,0.0,107.27262878417967,114.0,29503.498046875,0.0,1338.3016357421875,1.0,282.4559631347656,284.233154296875,291.1963806152344,293.15771484375,293.1499938964844,293.1499938964844,282.1499938964844,35556.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114453554153442,1.0,0.0,0.0,3.971736431121826,3.971763610839844,1.0525776588110602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.9814453125,0.0,1917.8262939453125,1895.4371337890625,0.0,2576.509765625,0.9773208498954772,1.0,0.0,3.0,1.0,0.0
12131520,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.9990000128746032,0.5891308188438416,0.4718526899814605,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.818968653678894,0.2859807014465332,0.2723730802536011,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.798230767250061,0.2638939917087555,0.1861854493618011,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.7457879185676575,0.2148346155881881,0.2057026773691177,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7369107604026794,0.2064112722873687,0.9391469955444336,287.3910827636719,284.95001220703125,297.0989074707031,288.1190490722656,297.0959777832031,297.37432861328125,285.390625,1.0,0.4752717018127441,1.0,1.0,0.0,1.0,-2.491321563720703,2.491316556930542,4.998647000320489e-06,1.928572654724121,1.0,1.0,0.0,107.27262878417967,114.0,29503.498046875,0.0,1338.3016357421875,1.0,282.4559631347656,284.233154296875,291.1963806152344,293.15771484375,293.1499938964844,293.1499938964844,282.1499938964844,35556.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114453554153442,1.0,0.0,0.0,3.971736431121826,3.971763610839844,1.0525776588110602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.9814453125,0.0,1917.8262939453125,1895.4371337890625,0.0,2576.509765625,0.9773208498954772,1.0,0.0,3.0,1.0,0.0
12131580,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9990000128746032,0.5880332589149475,0.4782030880451202,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8172965049743652,0.2878214120864868,0.2742552459239959,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.794421374797821,0.2635829150676727,0.1860794126987457,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7430067658424377,0.2150130718946457,0.2060161828994751,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7331788539886475,0.2056028544902801,0.9362847208976746,287.1783752441406,284.95001220703125,297.2251892089844,288.15185546875,297.22247314453125,297.3458557128906,285.1779479980469,1.0,0.4776006639003753,1.0,1.0,0.0,1.0,-2.498023509979248,2.498018503189087,5.025581231166143e-06,1.9337698221206665,1.0,1.0,0.0,109.28372192382812,102.0,30439.689453125,0.0,1355.2470703125,1.0,282.1558837890625,283.9847106933594,291.2129211425781,293.2328491210937,293.1499938964844,293.1499938964844,281.8500061035156,35735.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270208835601807,1.0,0.0,0.0,3.981770038604736,3.981797456741333,1.0579025229162653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.75537109375,0.0,1932.3978271484373,1895.4371337890625,0.0,2720.730712890625,0.979707419872284,1.0,0.0,3.0,1.0,0.0
12131640,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9990000128746032,0.5880332589149475,0.4782030880451202,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8172965049743652,0.2878214120864868,0.2742552459239959,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.794421374797821,0.2635829150676727,0.1860794126987457,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.7430067658424377,0.2150130718946457,0.2060161828994751,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7331788539886475,0.2056028544902801,0.9362847208976746,287.1783752441406,284.95001220703125,297.2251892089844,288.15185546875,297.22247314453125,297.3458557128906,285.1779479980469,1.0,0.4776006639003753,1.0,1.0,0.0,1.0,-2.498023509979248,2.498018503189087,5.025581231166143e-06,1.9337698221206665,1.0,1.0,0.0,109.28372192382812,102.0,30439.689453125,0.0,1355.2470703125,1.0,282.1558837890625,283.9847106933594,291.2129211425781,293.2328491210937,293.1499938964844,293.1499938964844,281.8500061035156,35735.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270208835601807,1.0,0.0,0.0,3.981770038604736,3.981797456741333,1.0579025229162653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.75537109375,0.0,1932.3978271484373,1895.4371337890625,0.0,2720.730712890625,0.979707419872284,1.0,0.0,3.0,1.0,0.0
12131700,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.5871971845626831,0.4772568047046661,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8185790777206421,0.2886402010917663,0.2750762701034546,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7947560548782349,0.2633275389671325,0.1859391778707504,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7435060739517212,0.2150028795003891,0.2060482650995254,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7331169247627258,0.2050864398479461,0.9341758489608764,287.0092163085937,284.95001220703125,297.2851867675781,288.1656188964844,297.28253173828125,297.3292541503906,284.9971618652344,1.0,0.476653903722763,1.0,1.0,0.0,1.0,-2.495224714279175,2.4952197074890137,5.014691396354465e-06,1.9317885637283323,1.0,1.0,0.0,108.93074035644533,102.0,31127.642578125,0.0,1350.2222900390625,1.0,281.89306640625,283.7778015136719,291.2511901855469,293.3697204589844,293.1499938964844,293.1499938964844,281.8500061035156,35796.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368247151374817,1.0,0.0,0.0,3.985138177871704,3.985165596008301,1.059692976923543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.25439453125,0.0,1937.3056640625,1895.4371337890625,0.0,2812.063720703125,0.9805085062980652,1.0,0.0,3.0,1.0,0.0
12131760,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.5867733359336853,0.4736557006835937,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8211355805397034,0.2893624603748321,0.2757280170917511,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7964297533035278,0.262974202632904,0.1856706291437149,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7451513409614563,0.2149060070514679,0.2059319764375686,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7341479659080505,0.2044820189476013,0.9313587546348572,286.9551696777344,284.95001220703125,297.34295654296875,288.17755126953125,297.34039306640625,297.31561279296875,284.9537658691406,1.0,0.4746739566326141,1.0,1.0,0.0,1.0,-2.487840414047241,2.48783540725708,4.985218311048811e-06,1.926148533821106,1.0,1.0,0.0,107.67426300048828,105.0,31191.03515625,0.0,1335.653076171875,1.0,281.8558044433594,283.72772216796875,291.22674560546875,293.2974548339844,293.1499938964844,293.1499938964844,281.54998779296875,35842.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401954174041748,1.0,0.0,0.0,3.9877333641052246,3.987760782241821,1.0610735898808343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.95556640625,0.0,1941.0931396484373,1895.4371337890625,0.0,2843.541259765625,0.9811257719993592,1.0,0.0,3.0,1.0,0.0
12131820,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.5862483978271484,0.4728510677814483,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8227704763412476,0.2906965315341949,0.2770190834999084,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.7960954308509827,0.2621579468250274,0.185128629207611,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7452690601348877,0.2146124839782714,0.2056849002838134,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7331453561782837,0.2031820267438888,0.9256685376167296,286.728515625,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.29315185546875,284.7274780273437,1.0,0.4736819863319397,1.0,1.0,0.0,1.0,-2.480628728866577,2.480623722076416,4.956107659381814e-06,1.920426368713379,1.0,1.0,0.0,107.20428466796876,108.0,31934.875,0.0,1324.7100830078125,1.0,281.5558166503906,283.47021484375,291.2353210449219,293.3511962890625,293.1499938964844,293.1499938964844,281.25,35906.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513666391372681,1.0,0.0,0.0,3.9912772178649902,3.991304636001587,1.0629603366396625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0322265625,0.0,1946.2728271484373,1895.4371337890625,0.0,2948.072509765625,0.981968641281128,1.0,0.0,3.0,1.0,0.0
12131880,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.5862483978271484,0.4728510677814483,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8227704763412476,0.2906965315341949,0.2770190834999084,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.7960954308509827,0.2621579468250274,0.185128629207611,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7452690601348877,0.2146124839782714,0.2056849002838134,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7331453561782837,0.2031820267438888,0.9256685376167296,286.728515625,284.95001220703125,297.4514465332031,288.1957092285156,297.4490966796875,297.29315185546875,284.7274780273437,1.0,0.4736819863319397,1.0,1.0,0.0,1.0,-2.480628728866577,2.480623722076416,4.956107659381814e-06,1.920426368713379,1.0,1.0,0.0,107.20428466796876,108.0,31934.875,0.0,1324.7100830078125,1.0,281.5558166503906,283.47021484375,291.2353210449219,293.3511962890625,293.1499938964844,293.1499938964844,281.25,35906.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513666391372681,1.0,0.0,0.0,3.9912772178649902,3.991304636001587,1.0629603366396625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.0322265625,0.0,1946.2728271484373,1895.4371337890625,0.0,2948.072509765625,0.981968641281128,1.0,0.0,3.0,1.0,0.0
12131940,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54962158203125,0.9990000128746032,0.5854961276054382,0.4739315211772918,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.8227941393852234,0.2913335263729095,0.2776776254177093,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.7950414419174194,0.2616740465164184,0.1848368495702743,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.7445671558380127,0.214407816529274,0.2055407464504242,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.7318906188011169,0.2024567574262619,0.9226438403129578,286.55133056640625,284.95001220703125,297.5039978027344,288.2019958496094,297.50177001953125,297.2798767089844,284.5401611328125,1.0,0.4736200273036957,1.0,1.0,0.0,1.0,-2.4785590171813965,2.478554010391236,4.947813522448996e-06,1.9188075065612795,1.0,1.0,0.0,107.43853759765624,108.0,32604.537109375,0.0,1323.1378173828125,1.0,281.2895812988281,283.2576904296875,291.26922607421875,293.4781188964844,293.1499938964844,293.1499938964844,281.25,35928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859775722026825,1.0,0.0,0.0,3.9925074577331534,3.992534875869751,1.0636156275722897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.865234375,0.0,1948.0728759765625,1895.4371337890625,0.0,3026.901611328125,0.9822611808776855,1.0,0.0,3.0,1.0,0.0
12132000,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5039367675781,0.9990000128746032,0.5843861103057861,0.4757625162601471,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042419433594,0.8222768902778625,0.2918612957000732,0.2781889140605926,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.793479859828949,0.2611628174781799,0.1844913065433502,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.7434254884719849,0.2141664028167724,0.2053323686122894,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.7302554845809937,0.201734572649002,0.9195094704627992,286.50408935546875,284.95001220703125,297.54998779296875,288.2057800292969,297.5478820800781,297.2657165527344,284.5030822753906,1.0,0.4737708270549774,1.0,1.0,0.0,1.0,-2.4769411087036133,2.476936101913452,4.941340648656478e-06,1.9175448417663568,1.0,1.0,0.0,107.90021514892578,96.0,32696.396484375,0.0,1323.0859375,1.0,281.2557983398437,283.2147216796875,291.2422790527344,293.4049072265625,293.1499938964844,293.1499938964844,280.95001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618960380554199,1.0,0.0,0.0,3.993381977081299,3.993409395217896,1.0640817436069485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.34130859375,0.0,1949.3533935546875,1895.4371337890625,0.0,3046.788330078125,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12132060,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.9990000128746032,0.5820757746696472,0.4704777598381042,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.8259485960006714,0.2927745282649994,0.2790651619434356,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2550048828125,0.7952548265457153,0.2599136531352997,0.183633342385292,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554016113281,0.7453340888023376,0.2135011553764343,0.2047089785337448,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25555419921875,0.7309427261352539,0.2000718116760254,0.9120758175849916,286.2545471191406,284.95001220703125,297.6420593261719,288.2116394042969,297.5113220214844,297.2393798828125,284.25390625,1.0,0.4690042734146118,0.80106121301651,0.80106121301651,0.4000000059604645,1.0,-2.460945606231689,1.647880792617798,0.8130648732185364,1.0953031778335571,1.0,1.0,0.0,105.49237060546876,99.0,33147.1171875,0.0,1290.2896728515625,1.0,280.955810546875,282.9395446777344,291.2422790527344,293.4410095214844,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715410828590393,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.81201171875,0.0,1951.1842041015625,1895.4371337890625,0.0,3137.2666015625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
