time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132120,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.9990000128746032,0.5820757746696472,0.4704777598381042,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.8259485960006714,0.2927745282649994,0.2790651619434356,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2550048828125,0.7952548265457153,0.2599136531352997,0.183633342385292,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554016113281,0.7453340888023376,0.2135011553764343,0.2047089785337448,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25555419921875,0.7309427261352539,0.2000718116760254,0.9120758175849916,286.2545471191406,284.95001220703125,297.6420593261719,288.2116394042969,297.5113220214844,297.2393798828125,284.25390625,1.0,0.4690042734146118,0.80106121301651,0.80106121301651,0.4000000059604645,1.0,-2.460945606231689,1.647880792617798,0.8130648732185364,1.0953031778335571,1.0,1.0,0.0,105.49237060546876,99.0,33147.1171875,0.0,1290.2896728515625,1.0,280.955810546875,282.9395446777344,291.2422790527344,293.4410095214844,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715410828590393,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.81201171875,0.0,1951.1842041015625,1895.4371337890625,0.0,3137.2666015625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12132180,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936279296875,0.9990000128746032,0.5806627869606018,0.4679919481277466,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936889648437,0.8280637860298157,0.2937222421169281,0.2798859477043152,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936889648437,0.7953729033470154,0.2587166130542755,0.1827421635389328,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.7458182573318481,0.2128663808107376,0.2040458172559738,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.7302649617195129,0.1984614729881286,0.9045292735099792,286.0936584472656,284.95001220703125,297.73162841796875,288.21734619140625,297.43902587890625,297.2222595214844,284.09356689453125,1.0,0.4665297865867615,0.60212242603302,0.60212242603302,0.800000011920929,1.0,-2.447991847991944,1.040351152420044,1.4076406955718994,0.4915010035037994,1.0,1.0,0.0,104.2192153930664,102.0,34364.640625,0.0,1268.2552490234375,1.0,280.6557922363281,282.7121887207031,291.2479553222656,293.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803849220275879,1.0,0.0,0.0,3.995373725891113,3.99540114402771,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71044921875,0.0,1952.2716064453125,1895.4371337890625,0.0,3220.187744140625,0.9829428791999816,1.0,0.0,3.0,1.0,0.0
12132240,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936279296875,0.9990000128746032,0.5806627869606018,0.4679919481277466,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936889648437,0.8280637860298157,0.2937222421169281,0.2798859477043152,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936889648437,0.7953729033470154,0.2587166130542755,0.1827421635389328,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.7458182573318481,0.2128663808107376,0.2040458172559738,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.7302649617195129,0.1984614729881286,0.9045292735099792,286.0936584472656,284.95001220703125,297.73162841796875,288.21734619140625,297.43902587890625,297.2222595214844,284.09356689453125,1.0,0.4665297865867615,0.60212242603302,0.60212242603302,0.800000011920929,1.0,-2.447991847991944,1.040351152420044,1.4076406955718994,0.4915010035037994,1.0,1.0,0.0,104.2192153930664,102.0,34364.640625,0.0,1268.2552490234375,1.0,280.6557922363281,282.7121887207031,291.2479553222656,293.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803849220275879,1.0,0.0,0.0,3.995373725891113,3.99540114402771,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.71044921875,0.0,1952.2716064453125,1895.4371337890625,0.0,3220.187744140625,0.9829428791999816,1.0,0.0,3.0,1.0,0.0
12132300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.9990000128746032,0.5797809958457947,0.4677416682243347,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530944824219,0.8286691308021545,0.2942467033863067,0.2803952991962433,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540710449219,0.7949728965759277,0.2581778764724731,0.1823769658803939,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.955810546875,0.7456552982330322,0.2125936150550842,0.203795924782753,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565734863281,0.7295520901679993,0.1977117210626602,0.9011842012405396,285.95184326171875,284.95001220703125,297.77545166015625,288.2201538085937,297.42041015625,297.21466064453125,283.94158935546875,1.0,0.4658973217010498,0.5026530027389526,0.5026530027389526,1.0,1.0,-2.443542003631592,0.8931263089179993,1.5504156351089478,0.3454183042049408,1.0,1.0,0.0,103.9818344116211,102.0,35347.65234375,0.0,1262.2960205078125,1.0,280.3927917480469,282.5223083496094,291.2870178222656,293.65283203125,293.1499938964844,293.1499938964844,280.3500061035156,35984.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889039754867554,1.0,0.0,0.0,3.9956226348876953,3.995650053024292,1.0652761375240516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.93212890625,0.0,1952.6363525390625,1895.4371337890625,0.0,3299.956298828125,0.9830020666122437,1.0,0.0,3.0,1.0,0.0
12132360,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.9990000128746032,0.5784900188446045,0.46855029463768,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.8286393880844116,0.2947266101837158,0.2808475494384765,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.7938933372497559,0.2575953602790832,0.1819704622030258,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9080505371094,0.7449190020561218,0.2122901827096939,0.2035112977027893,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081726074219,0.7282995581626892,0.1969397068023681,0.8977234363555908,285.9074401855469,284.95001220703125,297.8186340332031,288.2229309082031,297.4317932128906,297.2059326171875,283.9057922363281,1.0,0.4655605554580688,0.518843412399292,0.518843412399292,1.0,1.0,-2.440068244934082,0.9043012857437134,1.5357670783996582,0.3573106229305267,1.0,1.0,0.0,104.09528350830078,105.0,35460.83203125,0.0,1258.56298828125,1.0,280.3558044433594,282.47930908203125,291.2672119140625,293.5941467285156,293.1499938964844,293.1499938964844,280.04998779296875,35988.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924990892410278,1.0,0.0,0.0,3.995814323425293,3.9958417415618896,1.0653783419911631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.2001953125,0.0,1952.91748046875,1895.4371337890625,0.0,3333.571044921875,0.9830476641654968,1.0,0.0,3.0,1.0,0.0
12132420,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.9990000128746032,0.574486494064331,0.472099632024765,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998291015625,0.8275063037872314,0.2955748736858368,0.2817310094833374,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.7906103730201721,0.2563279569149017,0.1811486333608627,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70025634765625,0.7424926161766052,0.2116079926490783,0.2029389292001724,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70037841796875,0.724882185459137,0.1953357607126236,0.8908606767654419,285.6996459960937,284.95001220703125,297.9031677246094,288.2284545898437,297.46453857421875,297.187744140625,283.6980895996094,1.0,0.4656240940093994,0.5512242317199707,0.5512242317199707,1.0,1.0,-2.435472249984741,0.946601927280426,1.4888702630996704,0.4005610346794128,1.0,1.0,0.0,104.94416046142578,93.0,36383.640625,0.0,1256.4456787109375,1.0,280.0557861328125,282.23419189453125,291.2745056152344,293.6630859375,293.1499938964844,293.1499938964844,279.75,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050484895706176,1.0,0.0,0.0,3.996075868606568,3.996103286743164,1.06551772205421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.99072265625,0.0,1953.3009033203125,1895.4371337890625,0.0,3450.5966796875,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12132480,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69940185546875,0.9990000128746032,0.574486494064331,0.472099632024765,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998291015625,0.8275063037872314,0.2955748736858368,0.2817310094833374,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.7906103730201721,0.2563279569149017,0.1811486333608627,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70025634765625,0.7424926161766052,0.2116079926490783,0.2029389292001724,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70037841796875,0.724882185459137,0.1953357607126236,0.8908606767654419,285.6996459960937,284.95001220703125,297.9031677246094,288.2284545898437,297.46453857421875,297.187744140625,283.6980895996094,1.0,0.4656240940093994,0.5512242317199707,0.5512242317199707,1.0,1.0,-2.435472249984741,0.946601927280426,1.4888702630996704,0.4005610346794128,1.0,1.0,0.0,104.94416046142578,93.0,36383.640625,0.0,1256.4456787109375,1.0,280.0557861328125,282.23419189453125,291.2745056152344,293.6630859375,293.1499938964844,293.1499938964844,279.75,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050484895706176,1.0,0.0,0.0,3.996075868606568,3.996103286743164,1.06551772205421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.99072265625,0.0,1953.3009033203125,1895.4371337890625,0.0,3450.5966796875,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12132540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4807434082031,0.9990000128746032,0.5701865553855896,0.4653306007385254,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4814147949219,0.8317638635635376,0.2962183058261871,0.2823157012462616,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.7929834127426147,0.2548763155937195,0.1801172792911529,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4820861816406,0.7449209690093994,0.2107708305120468,0.2021145522594452,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.726086437702179,0.1935710906982422,0.8828083872795105,285.48114013671875,284.95001220703125,297.9851989746094,288.2338562011719,297.49969482421875,297.17352294921875,283.4783935546875,1.0,0.4608616232872009,0.5836049914360046,0.5836049914360046,1.0,1.0,-2.416158676147461,0.974741518497467,1.441417217254639,0.4331991076469421,1.0,1.0,0.0,102.46540832519533,81.0,37209.9296875,0.0,1223.2381591796875,1.0,279.7557983398437,281.9845886230469,291.2757263183594,293.72039794921875,293.1499938964844,293.1499938964844,279.45001220703125,35995.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165668487548828,1.0,0.0,0.0,3.9962310791015625,3.996258497238159,1.065600599758909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6669921875,0.0,1953.528564453125,1895.4371337890625,0.0,3557.442138671875,0.9831467866897584,1.0,0.0,3.0,1.0,0.0
12132600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4807434082031,0.9990000128746032,0.5701865553855896,0.4653306007385254,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4814147949219,0.8317638635635376,0.2962183058261871,0.2823157012462616,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.481689453125,0.7929834127426147,0.2548763155937195,0.1801172792911529,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4820861816406,0.7449209690093994,0.2107708305120468,0.2021145522594452,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.726086437702179,0.1935710906982422,0.8828083872795105,285.48114013671875,284.95001220703125,297.9851989746094,288.2338562011719,297.49969482421875,297.17352294921875,283.4783935546875,1.0,0.4608616232872009,0.5836049914360046,0.5836049914360046,1.0,1.0,-2.416158676147461,0.974741518497467,1.441417217254639,0.4331991076469421,1.0,1.0,0.0,102.46540832519533,81.0,37209.9296875,0.0,1223.2381591796875,1.0,279.7557983398437,281.9845886230469,291.2757263183594,293.72039794921875,293.1499938964844,293.1499938964844,279.45001220703125,35995.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165668487548828,1.0,0.0,0.0,3.9962310791015625,3.996258497238159,1.065600599758909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6669921875,0.0,1953.528564453125,1895.4371337890625,0.0,3557.442138671875,0.9831467866897584,1.0,0.0,3.0,1.0,0.0
12132660,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.9990000128746032,0.5686463117599487,0.4501264095306396,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461853027344,0.8407440781593323,0.2966651320457458,0.2826226055622101,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465209960937,0.8002134561538696,0.2532604932785034,0.1789019405841827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.7516031861305237,0.209796667098999,0.2010658830404281,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2472839355469,0.7312191724777222,0.1916791498661041,0.8736939430236816,285.2458801269531,284.95001220703125,298.0647277832031,288.2391967773437,297.5251770019531,297.1635131835937,283.2424011230469,1.0,0.4528051912784576,0.5815198421478271,0.5815198421478271,1.0,1.0,-2.3846006393432617,0.9595243334770204,1.4250763654708862,0.4251184165477752,1.0,1.0,0.0,97.35228729248048,84.0,37879.39453125,0.0,1165.905517578125,1.0,279.4557800292969,281.7250366210937,291.2731628417969,293.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264426827430724,1.0,0.0,0.0,3.996323108673096,3.996350765228272,1.0656497124728048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2939453125,0.0,1953.6636962890625,1895.4371337890625,0.0,3648.4921875,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12132720,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2453918457031,0.9990000128746032,0.5686463117599487,0.4501264095306396,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461853027344,0.8407440781593323,0.2966651320457458,0.2826226055622101,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465209960937,0.8002134561538696,0.2532604932785034,0.1789019405841827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2470092773437,0.7516031861305237,0.209796667098999,0.2010658830404281,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2472839355469,0.7312191724777222,0.1916791498661041,0.8736939430236816,285.2458801269531,284.95001220703125,298.0647277832031,288.2391967773437,297.5251770019531,297.1635131835937,283.2424011230469,1.0,0.4528051912784576,0.5815198421478271,0.5815198421478271,1.0,1.0,-2.3846006393432617,0.9595243334770204,1.4250763654708862,0.4251184165477752,1.0,1.0,0.0,97.35228729248048,84.0,37879.39453125,0.0,1165.905517578125,1.0,279.4557800292969,281.7250366210937,291.2731628417969,293.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264426827430724,1.0,0.0,0.0,3.996323108673096,3.996350765228272,1.0656497124728048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2939453125,0.0,1953.6636962890625,1895.4371337890625,0.0,3648.4921875,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12132780,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5687741041183472,0.4440281391143799,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522766113281,0.8445473313331604,0.2968645989894867,0.2827944755554199,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0533142089844,0.8028263449668884,0.2522242367267608,0.1781653314828872,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548095703125,0.7541556358337402,0.2091644555330276,0.2004356384277343,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556945800781,0.7328905463218689,0.1905118823051452,0.8682647347450256,285.0513610839844,284.95001220703125,298.1117553710937,288.2424011230469,297.54022216796875,297.1584167480469,283.0418395996094,1.0,0.4495392739772796,0.5802557468414307,0.5802557468414307,1.0,1.0,-2.36930513381958,0.9513781666755676,1.4179269075393677,0.4202283918857574,1.0,1.0,0.0,95.2542724609375,84.0,38638.54296875,0.0,1140.154296875,1.0,279.1779479980469,281.5009765625,291.29608154296875,293.86865234375,293.1499938964844,293.1499938964844,279.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341545104980468,1.0,0.0,0.0,3.996359586715698,3.996387243270874,1.0656691529220552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.2841796875,0.0,1953.71728515625,1895.4371337890625,0.0,3719.161865234375,0.983177363872528,1.0,0.0,3.0,1.0,0.0
12132840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087890625,0.9990000128746032,0.5686882138252258,0.4416463375091553,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0094299316406,0.8460538983345032,0.2969729602336883,0.282855361700058,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097351074219,0.803512454032898,0.2515334188938141,0.1776524633169174,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101623535156,0.7549366354942322,0.2087392359972,0.1999977380037307,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104064941406,0.7331634163856506,0.1897441446781158,0.8646501302719116,285.0091552734375,284.95001220703125,298.1418151855469,288.2444763183594,297.5496826171875,297.1549072265625,283.0063171386719,1.0,0.4478572010993957,0.5794346928596497,0.5794346928596497,1.0,1.0,-2.361030101776123,0.9468249678611756,1.4142051935195925,0.4174811542034149,1.0,1.0,0.0,94.3715591430664,87.0,38569.41796875,0.0,1127.3614501953125,1.0,279.1557006835937,281.4656677246094,291.2708435058594,293.8016052246094,293.1499938964844,293.1499938964844,278.8500061035156,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934640645980835,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.67529296875,0.0,1953.7440185546875,1895.4371337890625,0.0,3723.60302734375,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12132900,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8413391113281,0.9990000128746032,0.568245530128479,0.4396626949310303,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8444519042969,0.8473960757255554,0.2970985472202301,0.2829846739768982,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.845947265625,0.8038060665130615,0.2506512999534607,0.1770434528589248,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480224609375,0.7554099559783936,0.2081949710845947,0.1994839161634445,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84930419921875,0.7330314517021179,0.1887688338756561,0.8602645993232727,284.8432312011719,284.95001220703125,298.1794128417969,288.2471008300781,297.5614013671875,297.150390625,282.8299255371094,1.0,0.4461739957332611,0.5783921480178833,0.5783921480178833,1.0,1.0,-2.3521828651428223,0.9417884945869446,1.410394310951233,0.4143684506416321,0.9980924129486084,0.9980924129486084,0.0,93.57891082763672,87.0,39371.0546875,0.0,1114.378662109375,1.0,278.8927917480469,281.2653503417969,291.298828125,293.928955078125,293.1499938964844,293.1499938964844,278.8500061035156,36042.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410904049873352,1.0,0.0,0.0,3.995683431625366,3.995710849761963,1.0653085382728025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.51171875,0.0,1953.1883544921875,1895.4371337890625,0.0,3782.35498046875,0.9830213785171508,1.0,0.0,3.0,1.0,0.0
12132960,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7805480957031,0.9990000128746032,0.5672393441200256,0.4389797747135162,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7811279296875,0.8478708863258362,0.2971700727939605,0.2830396592617035,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7814025878906,0.8032078742980957,0.2497210651636123,0.1763843446969986,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7817687988281,0.7551008462905884,0.2076125890016555,0.1989233642816543,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7820129394531,0.7321777939796448,0.1877576857805252,0.8556885719299316,284.7809143066406,284.95001220703125,298.2164001464844,288.2497253417969,297.5726318359375,297.1447448730469,282.7784423828125,1.0,0.4449111521244049,0.5784911513328552,0.5784911513328552,1.0,1.0,-2.3444643020629883,0.938358187675476,1.4061061143875122,0.4126125574111938,0.9962832927703856,0.9962832927703856,0.0,93.1625747680664,90.0,39337.6015625,0.0,1104.21923828125,1.0,278.8558654785156,281.2131652832031,291.2737121582031,293.8493347167969,293.1499938964844,293.1499938964844,278.54998779296875,36101.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423575401306152,1.0,0.0,0.0,3.9933130741119385,3.993340730667114,1.0640450227583642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.52880859375,0.0,1950.5435791015625,1895.4371337890625,0.0,3793.859619140625,0.98253732919693,1.0,0.0,3.0,1.0,0.0
12133020,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5776062011719,0.9990000128746032,0.5647750496864319,0.4395669996738434,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5788879394531,0.8476250767707825,0.2972438931465149,0.2831619083881378,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5795593261719,0.8013937473297119,0.2483425140380859,0.1754580438137054,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5804443359375,0.753808319568634,0.2067437916994094,0.1981398165225982,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5810241699219,0.7301468253135681,0.1862595528364181,0.8491438627243042,284.5783996582031,284.95001220703125,298.2695617675781,288.2535400390625,297.5885925292969,297.1361083984375,282.5729675292969,1.0,0.4437083899974823,0.5786365270614624,0.5786365270614624,1.0,1.0,-2.3353981971740723,0.9344492554664612,1.400949001312256,0.4106563627719879,0.9908769726753236,0.9908769726753236,0.0,93.03595733642578,90.0,40182.89453125,0.0,1093.802978515625,1.0,278.5668640136719,280.982421875,291.2965393066406,293.94549560546875,293.1499938964844,293.1499938964844,278.54998779296875,36230.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950299859046936,1.0,0.0,0.0,3.987200975418091,3.987228393554688,1.060790282281232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.78857421875,0.0,1943.5635986328125,1895.4371337890625,0.0,3865.663330078125,0.9812162518501282,1.0,0.0,3.0,1.0,0.0
12133080,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5599670410156,0.9990000128746032,0.5636200308799744,0.4402676224708557,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5604248046875,0.8472075462341309,0.2972791492938995,0.2831771373748779,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5606689453125,0.8004015684127808,0.247854858636856,0.1751036345958709,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5609741210937,0.7530482411384583,0.2064350694417953,0.1978374421596527,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5611877441406,0.7291367650032043,0.1857188194990158,0.8466848134994507,284.56024169921875,284.95001220703125,298.2885131835937,288.2549133300781,297.5943603515625,297.1331481933594,282.5582580566406,1.0,0.4434288144111633,0.5786892771720886,0.5786892771720886,1.0,1.0,-2.33251428604126,0.9332132935523988,1.3993009328842163,0.410035103559494,0.989277958869934,0.989277958869934,0.0,93.1297378540039,93.0,40167.546875,0.0,1091.036865234375,1.0,278.5557861328125,280.9677429199219,291.2803039550781,293.9055480957031,293.1499938964844,293.1499938964844,278.25,36263.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950366735458374,1.0,0.0,0.0,3.984231472015381,3.9842588901519775,1.059210717357928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.34423828125,0.0,1939.9312744140625,1895.4371337890625,0.0,3866.265380859375,0.9805743098258972,1.0,0.0,3.0,1.0,0.0
12133140,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3800048828125,0.9990000128746032,0.560356080532074,0.4424093663692474,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3820495605469,0.8459789156913757,0.2973068356513977,0.2832653820514679,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3831481933594,0.7978933453559875,0.2467186450958252,0.1743525713682174,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.384521484375,0.7510910630226135,0.2057101130485534,0.1972003132104873,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.7266177535057068,0.1844676285982132,0.841312050819397,284.3813171386719,284.95001220703125,298.33062744140625,288.2580261230469,297.6074523925781,297.1270446777344,282.3726501464844,1.0,0.4430695176124573,0.5788081288337708,0.5788081288337708,1.0,1.0,-2.327069997787476,0.9309005737304688,1.3961694240570068,0.4088764488697052,0.9830876588821412,0.9830876588821412,0.0,93.52227020263672,93.0,41032.1171875,0.0,1086.6849365234375,1.0,278.2790222167969,280.7571716308594,291.3092041015625,294.02606201171875,293.1499938964844,293.1499938964844,278.25,36390.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957947075366974,1.0,0.0,0.0,3.975447416305542,3.975474834442138,1.0545454642851837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.935546875,0.0,1929.4678955078125,1895.4371337890625,0.0,3934.264892578125,0.9786422252655028,1.0,0.0,3.0,1.0,0.0
12133200,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.34686279296875,0.9990000128746032,0.5577458143234253,0.4444246292114258,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3472595214844,0.8447575569152832,0.2973104119300842,0.2832685708999634,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3475036621094,0.795810341835022,0.2459549456834793,0.173817753791809,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3477783203125,0.7494375705718994,0.205217957496643,0.1967411488294601,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.7245904803276062,0.1836144030094146,0.83754962682724,284.3471374511719,284.95001220703125,298.35821533203125,288.26007080078125,297.6162414550781,297.12335205078125,282.345458984375,1.0,0.4429985284805298,0.5788873434066772,0.5788873434066772,1.0,1.0,-2.323780059814453,0.929511308670044,1.3942688703536987,0.4081785380840301,0.9794840812683104,0.9794840812683104,0.0,93.95056915283205,96.0,41030.69921875,0.0,1084.819580078125,1.0,278.25592041015625,280.7294616699219,291.28759765625,293.96600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36459.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588136076927184,1.0,0.0,0.0,3.9680213928222656,3.9680488109588623,1.050609398589586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.91552734375,0.0,1920.3355712890625,1895.4371337890625,0.0,3942.0029296875,0.9770240783691406,1.0,0.0,3.0,1.0,0.0
12133260,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2713317871094,0.9990000128746032,0.5508838891983032,0.4501632452011108,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2714538574219,0.8415862917900085,0.2976498901844024,0.2835433781147003,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2715148925781,0.7905608415603638,0.2444104701280594,0.1726999431848526,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2716064453125,0.7452498078346252,0.2042456865310669,0.1957999616861343,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.27166748046875,0.7193361520767212,0.1816808432340622,0.8288681507110596,284.2714233398437,284.95001220703125,298.4254455566406,288.26519775390625,297.6382141113281,297.115478515625,282.2709655761719,1.0,0.4433569014072418,0.5787574648857117,0.5787574648857117,1.0,1.0,-2.318098545074463,0.9268597960472108,1.391238808631897,0.4066640138626098,0.9697995185852052,0.9697995185852052,0.0,95.2950668334961,84.0,41205.53515625,0.0,1083.9974365234375,1.0,278.152099609375,280.6481628417969,291.2646179199219,293.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959090530872345,1.0,0.0,0.0,3.946412563323975,3.946439743041992,1.0391978548796033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.94384765625,0.0,1893.435791015625,1895.4371337890625,0.0,3944.474609375,0.972233772277832,1.0,0.0,3.0,1.0,0.0
12133320,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2713317871094,0.9990000128746032,0.5508838891983032,0.4501632452011108,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2714538574219,0.8415862917900085,0.2976498901844024,0.2835433781147003,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2715148925781,0.7905608415603638,0.2444104701280594,0.1726999431848526,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2716064453125,0.7452498078346252,0.2042456865310669,0.1957999616861343,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.27166748046875,0.7193361520767212,0.1816808432340622,0.8288681507110596,284.2714233398437,284.95001220703125,298.4254455566406,288.26519775390625,297.6382141113281,297.115478515625,282.2709655761719,1.0,0.4433569014072418,0.5787574648857117,0.5787574648857117,1.0,1.0,-2.318098545074463,0.9268597960472108,1.391238808631897,0.4066640138626098,0.9697995185852052,0.9697995185852052,0.0,95.2950668334961,84.0,41205.53515625,0.0,1083.9974365234375,1.0,278.152099609375,280.6481628417969,291.2646179199219,293.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959090530872345,1.0,0.0,0.0,3.946412563323975,3.946439743041992,1.0391978548796033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.94384765625,0.0,1893.435791015625,1895.4371337890625,0.0,3944.474609375,0.972233772277832,1.0,0.0,3.0,1.0,0.0
12133380,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5475329160690308,0.4476752877235412,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.26617431640625,0.8433606624603271,0.2980863749980926,0.2838581204414367,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2662658691406,0.7911868095397949,0.2437190115451812,0.1721420288085937,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2663269042969,0.7459902763366699,0.2038354873657226,0.1953299045562744,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.2663879394531,0.7192296385765076,0.1806529015302658,0.823901891708374,284.2661437988281,284.95001220703125,298.4653015136719,288.268310546875,297.6529846191406,297.1140441894531,282.26544189453125,1.0,0.4410134851932525,0.5786781311035156,0.5786781311035156,1.0,1.0,-2.308300971984864,0.9223701357841492,1.3859307765960691,0.4044508337974548,0.9641835689544678,0.9641835689544678,0.0,94.34130096435548,84.0,41034.47265625,0.0,1069.7008056640625,1.0,278.1501770019531,280.64520263671875,291.2528686523437,293.9001159667969,293.1499938964844,293.1499938964844,278.1499938964844,36647.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565055966377258,1.0,0.0,0.0,3.93157172203064,3.931598663330078,1.0313965503883082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.0166015625,0.0,1874.792724609375,1895.4371337890625,0.0,3921.376220703125,0.9689218997955322,1.0,0.0,3.0,1.0,0.0
12133440,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2615661621094,0.9990000128746032,0.546077311038971,0.4433775544166565,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.26171875,0.8462973237037659,0.2985691428184509,0.2842200994491577,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619323730469,0.7934669256210327,0.2435124367475509,0.1719248592853546,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2623291015625,0.7480955719947815,0.2037747800350189,0.1951785832643509,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2628173828125,0.7207397818565369,0.1802088320255279,0.8214321136474609,284.2616577148437,284.95001220703125,298.490234375,288.270263671875,297.66375732421875,297.11578369140625,282.2608947753906,1.0,0.4388155341148376,0.5786275863647461,0.5786275863647461,1.0,1.0,-2.300166130065918,0.9186732172966005,1.3814928531646729,0.4025464951992035,0.9605638384819032,0.9605638384819032,0.0,92.96138763427734,72.0,40896.39453125,0.0,1055.6121826171875,1.0,278.1500549316406,280.6430358886719,291.2504272460937,293.8866577148437,293.1499938964844,293.1499938964844,278.1499938964844,36678.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954674243927002,1.0,0.0,0.0,3.921567440032959,3.9215941429138175,1.026154222927289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15966796875,0.0,1862.261962890625,1895.4371337890625,0.0,3904.972412109375,0.9666863083839417,1.0,0.0,3.0,1.0,0.0
12133500,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2536926269531,0.9990000128746032,0.5453018546104431,0.436185359954834,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2538757324219,0.8511135578155518,0.2990459203720093,0.2845945656299591,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.25396728515625,0.797361433506012,0.2430722415447235,0.1715659499168396,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.25408935546875,0.7516704797744751,0.2035457491874694,0.1948928236961364,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2541809082031,0.7234621644020081,0.1795079559087753,0.8179087042808533,284.2538146972656,284.95001220703125,298.521728515625,288.2727966308594,297.6766357421875,297.11700439453125,282.2527160644531,1.0,0.4352497160434723,0.5785626173019409,0.5785626173019409,1.0,1.0,-2.2869741916656494,0.9126943945884703,1.3742797374725342,0.3994902372360229,0.9558453559875488,0.9558453559875488,0.0,90.69206237792967,72.0,40681.78125,0.0,1032.834228515625,1.0,278.1499938964844,280.638671875,291.25030517578125,293.8727722167969,293.1499938964844,293.1499938964844,278.1499938964844,36716.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522751569747924,1.0,0.0,0.0,3.908095121383667,3.9081218242645264,1.019115757117106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.02490234375,0.0,1845.455078125,1895.4371337890625,0.0,3883.43505859375,0.9636741876602172,1.0,0.0,3.0,1.0,0.0
12133560,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2435607910156,0.9990000128746032,0.5456844568252563,0.4269979000091553,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2437744140625,0.8574060201644897,0.2995823919773102,0.284980833530426,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2439270019531,0.8026385307312012,0.2426971346139907,0.1712149530649185,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2440490722656,0.7565193176269531,0.2033751457929611,0.1946128606796264,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2441711425781,0.7273178696632385,0.1789009422063827,0.8145411014556885,284.24371337890625,284.95001220703125,298.5526123046875,288.2753295898437,297.68994140625,297.1194152832031,282.2424011230469,1.0,0.4309762120246887,0.5785760879516602,0.5785760879516602,1.0,1.0,-2.271601676940918,0.905817449092865,1.3657841682434082,0.3959952592849731,0.9510364532470704,0.9510364532470704,0.0,87.88441467285156,75.0,40437.79296875,0.0,1005.9617309570312,1.0,278.1499938964844,280.6329040527344,291.2514343261719,293.85943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36754.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498125910758972,1.0,0.0,0.0,3.893914461135864,3.893941164016724,1.0117333886228153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.76318359375,0.0,1827.8663330078125,1895.4371337890625,0.0,3861.273681640625,0.9605039358139038,1.0,0.0,3.0,1.0,0.0
12133620,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.23321533203125,0.9990000128746032,0.5480595827102661,0.4163725674152374,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332458496094,0.8655903339385986,0.3008255362510681,0.2859951257705688,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332763671875,0.8086966872215271,0.2421143949031829,0.1706946492195129,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332763671875,0.7623966932296753,0.2032028585672378,0.194294199347496,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2333068847656,0.7315695285797119,0.1779580563306808,0.8094354271888733,284.2332458496094,284.95001220703125,298.612548828125,288.2803649902344,297.71746826171875,297.1263732910156,282.2330627441406,1.0,0.4263587296009063,0.5786029100418091,0.5786029100418091,1.0,1.0,-2.252901077270508,0.897514820098877,1.3553861379623413,0.3915132284164428,0.9413862228393556,0.9413862228393556,0.0,84.66606903076172,78.0,40102.84765625,0.0,974.4823608398438,1.0,278.1499938964844,280.63067626953125,291.2559509277344,293.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448460936546326,1.0,0.0,0.0,3.863584518432617,3.8636109828948975,9.960339184544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5205078125,0.0,1790.5506591796875,1895.4371337890625,0.0,3816.415283203125,0.9537234902381896,1.0,0.0,3.0,1.0,0.0
12133680,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.23321533203125,0.9990000128746032,0.5480595827102661,0.4163725674152374,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332458496094,0.8655903339385986,0.3008255362510681,0.2859951257705688,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332763671875,0.8086966872215271,0.2421143949031829,0.1706946492195129,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2332763671875,0.7623966932296753,0.2032028585672378,0.194294199347496,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2333068847656,0.7315695285797119,0.1779580563306808,0.8094354271888733,284.2332458496094,284.95001220703125,298.612548828125,288.2803649902344,297.71746826171875,297.1263732910156,282.2330627441406,1.0,0.4263587296009063,0.5786029100418091,0.5786029100418091,1.0,1.0,-2.252901077270508,0.897514820098877,1.3553861379623413,0.3915132284164428,0.9413862228393556,0.9413862228393556,0.0,84.66606903076172,78.0,40102.84765625,0.0,974.4823608398438,1.0,278.1499938964844,280.63067626953125,291.2559509277344,293.8388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448460936546326,1.0,0.0,0.0,3.863584518432617,3.8636109828948975,9.960339184544864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.5205078125,0.0,1790.5506591796875,1895.4371337890625,0.0,3816.415283203125,0.9537234902381896,1.0,0.0,3.0,1.0,0.0
12133740,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2349548339844,0.9990000128746032,0.5500538945198059,0.4111095666885376,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.23492431640625,0.8705489039421082,0.3022424578666687,0.2872422933578491,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2348937988281,0.8115270137786865,0.2416895180940628,0.1703366041183471,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.23486328125,0.7654995918273926,0.2031928598880767,0.1941997408866882,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2348327636719,0.7334074378013611,0.1772281676530838,0.805734395980835,284.23492431640625,284.95001220703125,298.6700744628906,288.28533935546875,297.7439270019531,297.1327514648437,282.235107421875,1.0,0.4239417314529419,0.578629732131958,0.578629732131958,1.0,1.0,-2.243082284927368,0.8931775093078613,1.3499047756195068,0.3891281187534332,0.9318568110466005,0.9318568110466005,0.0,83.0802001953125,81.0,39877.703125,0.0,958.5407104492188,1.0,278.1499938964844,280.6373596191406,291.26513671875,293.8320007324219,293.1499938964844,293.1499938964844,278.1499938964844,36878.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407665729522704,1.0,0.0,0.0,3.831171751022339,3.831197738647461,9.793919844014454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.13037109375,0.0,1751.122802734375,1895.4371337890625,0.0,3779.412841796875,0.946472704410553,1.0,0.0,3.0,1.0,0.0
12133800,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2349548339844,0.9990000128746032,0.5500538945198059,0.4111095666885376,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.23492431640625,0.8705489039421082,0.3022424578666687,0.2872422933578491,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2348937988281,0.8115270137786865,0.2416895180940628,0.1703366041183471,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.23486328125,0.7654995918273926,0.2031928598880767,0.1941997408866882,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2348327636719,0.7334074378013611,0.1772281676530838,0.805734395980835,284.23492431640625,284.95001220703125,298.6700744628906,288.28533935546875,297.7439270019531,297.1327514648437,282.235107421875,1.0,0.4239417314529419,0.578629732131958,0.578629732131958,1.0,1.0,-2.243082284927368,0.8931775093078613,1.3499047756195068,0.3891281187534332,0.9318568110466005,0.9318568110466005,0.0,83.0802001953125,81.0,39877.703125,0.0,958.5407104492188,1.0,278.1499938964844,280.6373596191406,291.26513671875,293.8320007324219,293.1499938964844,293.1499938964844,278.1499938964844,36878.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407665729522704,1.0,0.0,0.0,3.831171751022339,3.831197738647461,9.793919844014454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.13037109375,0.0,1751.122802734375,1895.4371337890625,0.0,3779.412841796875,0.946472704410553,1.0,0.0,3.0,1.0,0.0
12133860,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2430114746094,0.9990000128746032,0.55095374584198,0.4097400903701782,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2428894042969,0.8729598522186279,0.3037741482257843,0.2886471152305603,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2428283691406,0.8120236992835999,0.2413733899593353,0.170088917016983,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.24273681640625,0.7664251923561096,0.2032904922962188,0.194255530834198,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.24267578125,0.7333239912986755,0.176596999168396,0.8027541637420654,284.242919921875,284.95001220703125,298.7252197265625,288.290283203125,297.7694396972656,297.1385498046875,282.2436218261719,1.0,0.4231842160224914,0.578868567943573,0.578868567943573,1.0,1.0,-2.2393102645874023,0.8917506337165833,1.3475595712661743,0.3883253037929535,0.9224742650985718,0.9224742650985718,0.0,82.62937927246094,84.0,39721.20703125,0.0,953.0547485351562,1.0,278.1499938964844,280.6494140625,291.27496337890625,293.8307189941406,293.1499938964844,293.1499938964844,278.1499938964844,36922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377095103263856,1.0,0.0,0.0,3.797046422958374,3.797071933746338,9.620221135264728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.126953125,0.0,1710.1812744140625,1895.4371337890625,0.0,3751.59716796875,0.9388394355773926,1.0,0.0,3.0,1.0,0.0
12133920,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2430114746094,0.9990000128746032,0.55095374584198,0.4097400903701782,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2428894042969,0.8729598522186279,0.3037741482257843,0.2886471152305603,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2428283691406,0.8120236992835999,0.2413733899593353,0.170088917016983,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.24273681640625,0.7664251923561096,0.2032904922962188,0.194255530834198,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.24267578125,0.7333239912986755,0.176596999168396,0.8027541637420654,284.242919921875,284.95001220703125,298.7252197265625,288.290283203125,297.7694396972656,297.1385498046875,282.2436218261719,1.0,0.4231842160224914,0.578868567943573,0.578868567943573,1.0,1.0,-2.2393102645874023,0.8917506337165833,1.3475595712661743,0.3883253037929535,0.9224742650985718,0.9224742650985718,0.0,82.62937927246094,84.0,39721.20703125,0.0,953.0547485351562,1.0,278.1499938964844,280.6494140625,291.27496337890625,293.8307189941406,293.1499938964844,293.1499938964844,278.1499938964844,36922.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377095103263856,1.0,0.0,0.0,3.797046422958374,3.797071933746338,9.620221135264728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.126953125,0.0,1710.1812744140625,1895.4371337890625,0.0,3751.59716796875,0.9388394355773926,1.0,0.0,3.0,1.0,0.0
