time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133980,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5510514974594116,0.4104463160037994,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.251953125,0.8733893632888794,0.3047574162483215,0.2895666062831878,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2518310546875,0.8114031553268433,0.2412279546260833,0.1699821650981903,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.251708984375,0.7661049365997314,0.2033929377794265,0.1943467855453491,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2516174316406,0.7324836254119873,0.176241397857666,0.801153838634491,284.2519836425781,284.95001220703125,298.7577819824219,288.29327392578125,297.7845458984375,297.14190673828125,282.2529296875,1.0,0.4233657121658325,0.5790146589279175,0.5790146589279175,1.0,1.0,-2.239320039749145,0.8919186592102051,1.34740149974823,0.3883673846721649,0.9168645143508912,0.9168645143508912,0.0,82.79672241210938,84.0,39670.15234375,0.0,953.7033081054688,1.0,278.1499938964844,280.6601867675781,291.2809143066406,293.8325500488281,293.1499938964844,293.1499938964844,278.1499938964844,36943.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363150000572203,1.0,0.0,0.0,3.775515079498291,3.775540590286255,9.51142794747284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9892578125,0.0,1684.6461181640625,1895.4371337890625,0.0,3738.885498046875,0.9340234994888306,1.0,0.0,3.0,1.0,0.0
12134040,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2596740722656,0.9990000128746032,0.5506519079208374,0.4110448062419891,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2594909667969,0.8736814856529236,0.3055305778980255,0.2902762591838836,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2593994140625,0.8110783100128174,0.2413082420825958,0.1700212508440017,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2594909667969,0.7659721374511719,0.2036107927560806,0.194529041647911,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2599182128906,0.7320294380187988,0.1761680692434311,0.8007093071937561,284.259521484375,284.95001220703125,298.7779846191406,288.295166015625,297.7947692871094,297.14532470703125,282.2607421875,1.0,0.4237080514431,0.579107403755188,0.579107403755188,1.0,1.0,-2.240621566772461,0.8926064968109131,1.3480149507522583,0.3886811435222626,0.9133695363998412,0.9133695363998412,0.0,82.9770736694336,87.0,39659.7890625,0.0,955.6900634765624,1.0,278.1499938964844,280.6685485839844,291.2846984863281,293.8348083496094,293.1499938964844,293.1499938964844,278.1499938964844,36953.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356147050857544,1.0,0.0,0.0,3.761652708053589,3.7616779804229736,9.441711199542624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.67236328125,0.0,1668.328125,1895.4371337890625,0.0,3732.49609375,0.9309231638908386,1.0,0.0,3.0,1.0,0.0
12134100,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2707214355469,0.9990000128746032,0.5498601198196411,0.412759393453598,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.2705078125,0.8732650279998779,0.3063382506370544,0.2910756170749664,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.2703552246094,0.8098927140235901,0.2411873936653137,0.1699707955121994,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.27020263671875,0.765074610710144,0.2036956697702407,0.194654181599617,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.27008056640625,0.7307810187339783,0.1758684813976287,0.7996079325675964,284.27056884765625,284.95001220703125,298.803466796875,288.297607421875,297.8063049316406,297.1473693847656,282.2718200683594,1.0,0.4243409633636474,0.5792268514633179,0.5792268514633179,1.0,1.0,-2.242407321929932,0.8935375809669495,1.348869800567627,0.3891326487064361,0.9089508056640624,0.9089508056640624,0.0,83.44452667236328,87.0,39653.73046875,0.0,959.2593994140624,1.0,278.1499938964844,280.6802062988281,291.2895812988281,293.83892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349389672279358,1.0,0.0,0.0,3.743650436401367,3.743675708770752,9.351556400361004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.1357421875,0.0,1647.277587890625,1895.4371337890625,0.0,3726.327392578125,0.9268965721130372,1.0,0.0,3.0,1.0,0.0
12134160,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2826538085937,0.9990000128746032,0.5486981272697449,0.415037453174591,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.28240966796875,0.8724498152732849,0.3071760237216949,0.2918725609779358,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2822265625,0.8083298802375793,0.2411028146743774,0.1699156612157821,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2820739746094,0.7638256549835205,0.2038063257932663,0.1947687268257141,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.28192138671875,0.7292054295539856,0.175585076212883,0.7984083294868469,284.282470703125,284.95001220703125,298.8283386230469,288.3000183105469,297.817626953125,297.14959716796875,282.28387451171875,1.0,0.4251659512519836,0.5791400074958801,0.5791400074958801,1.0,1.0,-2.2447304725646973,0.8945191502571106,1.350211262702942,0.3895075023174286,0.9046194553375244,0.9046194553375244,0.0,84.06759643554688,90.0,39658.90234375,0.0,963.9683837890624,1.0,278.1499938964844,280.6927185058594,291.2942810058594,293.8435974121094,293.1499938964844,293.1499938964844,278.1499938964844,36972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344815015792848,1.0,0.0,0.0,3.725507974624634,3.725532770156861,9.261136142413308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.35498046875,0.0,1626.2335205078125,1895.4371337890625,0.0,3722.149169921875,0.922839343547821,1.0,0.0,3.0,1.0,0.0
12134220,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3083801269531,0.9990000128746032,0.545364499092102,0.4206741154193878,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3081359863281,0.8701774477958679,0.3089242577552795,0.2935518324375152,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3079528808594,0.8045914173126221,0.241024762392044,0.1698814332485199,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.30780029296875,0.7608202695846558,0.204093798995018,0.1950749158859253,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3076477050781,0.7255662679672241,0.1750538647174835,0.7962411642074585,284.3081970214844,284.95001220703125,298.8763427734375,288.3048095703125,297.8392333984375,297.15350341796875,282.3096008300781,1.0,0.4273103773593902,0.5789663195610046,0.5789663195610046,1.0,1.0,-2.251239776611328,0.8972890377044678,1.3539506196975708,0.3906604647636413,0.8962374925613403,0.8962374925613403,0.0,85.64706420898438,93.0,39676.1875,0.0,976.5730590820312,1.0,278.1499938964844,280.7190246582031,291.3026123046875,293.8534545898437,293.1499938964844,293.1499938964844,278.45001220703125,36979.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934079110622406,1.0,0.0,0.0,3.689009666442871,3.689034223556519,9.080565632757498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.970703125,0.0,1584.41357421875,1895.4371337890625,0.0,3718.472900390625,0.9146791696548462,1.0,0.0,3.0,1.0,0.0
12134280,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3083801269531,0.9990000128746032,0.545364499092102,0.4206741154193878,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3081359863281,0.8701774477958679,0.3089242577552795,0.2935518324375152,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3079528808594,0.8045914173126221,0.241024762392044,0.1698814332485199,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.30780029296875,0.7608202695846558,0.204093798995018,0.1950749158859253,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3076477050781,0.7255662679672241,0.1750538647174835,0.7962411642074585,284.3081970214844,284.95001220703125,298.8763427734375,288.3048095703125,297.8392333984375,297.15350341796875,282.3096008300781,1.0,0.4273103773593902,0.5789663195610046,0.5789663195610046,1.0,1.0,-2.251239776611328,0.8972890377044678,1.3539506196975708,0.3906604647636413,0.8962374925613403,0.8962374925613403,0.0,85.64706420898438,93.0,39676.1875,0.0,976.5730590820312,1.0,278.1499938964844,280.7190246582031,291.3026123046875,293.8534545898437,293.1499938964844,293.1499938964844,278.45001220703125,36979.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934079110622406,1.0,0.0,0.0,3.689009666442871,3.689034223556519,9.080565632757498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.970703125,0.0,1584.41357421875,1895.4371337890625,0.0,3718.472900390625,0.9146791696548462,1.0,0.0,3.0,1.0,0.0
12134340,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5010986328125,0.9990000128746032,0.5431771874427795,0.4248881340026855,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4995422363281,0.8685808777809143,0.3104700744152069,0.2948732078075409,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4981689453125,0.8020303845405579,0.2413182854652404,0.1699923872947693,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4970092773437,0.7587683200836182,0.2045444101095199,0.1954172849655151,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4956970214844,0.7230432033538818,0.1748989373445511,0.7952443361282349,284.4999084472656,284.95001220703125,298.9076232910156,288.3080139160156,297.8551025390625,297.1588439941406,282.50836181640625,1.0,0.4290866553783417,0.5788482427597046,0.5788482427597046,1.0,1.0,-2.257233142852783,0.8998759984970093,1.357357144355774,0.3917888104915619,0.8938208818435669,0.8938208818435669,0.0,86.87364196777344,93.0,38818.04296875,0.0,987.3634643554688,1.0,278.4245910644531,280.9427490234375,291.2487487792969,293.689453125,293.1499938964844,293.1499938964844,278.45001220703125,36827.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232163429260254,1.0,0.0,0.0,3.667745351791382,3.66776967048645,8.976181220532453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.56396484375,0.0,1559.2205810546875,1895.4371337890625,0.0,3618.810546875,0.9098629951477052,1.0,0.0,3.0,1.0,0.0
12134400,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.53448486328125,0.9990000128746032,0.5422838926315308,0.4267038106918335,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5338439941406,0.8681146502494812,0.3113188147544861,0.2956587672233581,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.53326416015625,0.8011314272880554,0.2415762543678283,0.1701609343290329,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.53277587890625,0.758063018321991,0.2048497498035431,0.1956961005926132,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5322265625,0.7220854759216309,0.1749104708433151,0.7952584624290466,284.5339660644531,284.95001220703125,298.9219665527344,288.3095092773437,297.8631591796875,297.1625366210937,282.5376281738281,1.0,0.4300207793712616,0.5787926912307739,0.5787926912307739,1.0,1.0,-2.260910987854004,0.9014769792556764,1.3594340085983276,0.3925162851810455,0.8924375176429749,0.8924375176429749,0.0,87.43762969970703,96.0,38813.71484375,0.0,993.2840576171876,1.0,278.4421691894531,280.9727478027344,291.2625732421875,293.7233581542969,293.1499938964844,293.1499938964844,278.75,36769.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92098730802536,1.0,0.0,0.0,3.659249782562256,3.659273862838745,8.934646871239238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0478515625,0.0,1549.2529296875,1895.4371337890625,0.0,3598.26708984375,0.9079043865203856,1.0,0.0,3.0,1.0,0.0
12134460,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7708435058594,0.9990000128746032,0.5400225520133972,0.4323513507843017,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77020263671875,0.8670226335525513,0.3143571317195892,0.2984461188316345,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.76959228515625,0.7987632751464844,0.2427562177181244,0.1709308326244354,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7691345214844,0.7562470436096191,0.2061076462268829,0.1968353241682052,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685546875,0.7194557189941406,0.175230860710144,0.7964898347854614,284.77032470703125,284.95001220703125,298.9652099609375,288.3141174316406,297.88934326171875,297.17694091796875,282.7740478515625,1.0,0.4333005249500274,0.5784143209457397,0.5784143209457397,1.0,1.0,-2.2748119831085205,0.9073578715324402,1.3674540519714355,0.3951424658298492,0.8918951749801636,0.8918951749801636,0.0,89.27864074707031,99.0,38014.98828125,0.0,1014.6945190429688,1.0,278.7417907714844,281.2330322265625,291.262939453125,293.6626892089844,293.1499938964844,293.1499938964844,279.04998779296875,36477.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907514989376068,1.0,0.0,0.0,3.6404199600219727,3.640443801879883,8.842931151775701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.9375,0.0,1526.0992431640625,1895.4371337890625,0.0,3473.52783203125,0.9035014510154724,1.0,0.0,3.0,1.0,0.0
12134520,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7708435058594,0.9990000128746032,0.5400225520133972,0.4323513507843017,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77020263671875,0.8670226335525513,0.3143571317195892,0.2984461188316345,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.76959228515625,0.7987632751464844,0.2427562177181244,0.1709308326244354,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7691345214844,0.7562470436096191,0.2061076462268829,0.1968353241682052,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685546875,0.7194557189941406,0.175230860710144,0.7964898347854614,284.77032470703125,284.95001220703125,298.9652099609375,288.3141174316406,297.88934326171875,297.17694091796875,282.7740478515625,1.0,0.4333005249500274,0.5784143209457397,0.5784143209457397,1.0,1.0,-2.2748119831085205,0.9073578715324402,1.3674540519714355,0.3951424658298492,0.8918951749801636,0.8918951749801636,0.0,89.27864074707031,99.0,38014.98828125,0.0,1014.6945190429688,1.0,278.7417907714844,281.2330322265625,291.262939453125,293.6626892089844,293.1499938964844,293.1499938964844,279.04998779296875,36477.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907514989376068,1.0,0.0,0.0,3.6404199600219727,3.640443801879883,8.842931151775701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.9375,0.0,1526.0992431640625,1895.4371337890625,0.0,3473.52783203125,0.9035014510154724,1.0,0.0,3.0,1.0,0.0
12134580,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.538929283618927,0.4359097480773926,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9584655761719,0.8664911389350891,0.3164248764514923,0.3003502786159515,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9567565917969,0.7974935173988342,0.2436706721782684,0.1715403497219085,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9553527832031,0.7553024888038635,0.2070438861846923,0.197694644331932,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95367431640625,0.7180110812187195,0.175586462020874,0.7979834079742432,284.9588623046875,284.95001220703125,298.99072265625,288.3169250488281,297.9057006835937,297.1867980957031,282.9691467285156,1.0,0.4355721175670624,0.5781812071800232,0.5781812071800232,1.0,1.0,-2.284930467605591,0.911670744419098,1.3732597827911377,0.3971129655838012,0.8936702609062195,0.8936702609062195,0.0,90.49057006835938,99.0,37237.515625,0.0,1029.9295654296875,1.0,279.01617431640625,281.4504699707031,291.24627685546875,293.5614624023437,293.1499938964844,293.1499938964844,279.04998779296875,36259.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976665735244751,1.0,0.0,0.0,3.634824752807617,3.6348485946655273,8.815769660941442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.6005859375,0.0,1518.2808837890625,1895.4371337890625,0.0,3381.82373046875,0.9021296501159668,1.0,0.0,3.0,1.0,0.0
12134640,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00506591796875,0.9990000128746032,0.538241446018219,0.4379887282848358,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.8663824200630188,0.3178104758262634,0.3016692399978637,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0040588378906,0.7969492077827454,0.2443385124206543,0.1720158904790878,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.7549324035644531,0.2077174931764602,0.1983380317687988,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.00372314453125,0.7173283100128174,0.1759015470743179,0.7994089722633362,285.0045471191406,284.95001220703125,299.0061340332031,288.3186340332031,297.9161376953125,297.19366455078125,283.0081481933594,1.0,0.437086820602417,0.5780359506607056,0.5780359506607056,1.0,1.0,-2.292067527770996,0.9147303700447084,1.3773372173309326,0.3985281586647033,0.8944627642631531,0.8944627642631531,0.0,91.23918914794922,87.0,37278.14453125,0.0,1040.3341064453125,1.0,279.0416259765625,281.4891357421875,291.27520751953125,293.626220703125,293.1499938964844,293.1499938964844,279.3500061035156,36150.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959207534790039,1.0,0.0,0.0,3.6337945461273193,3.6338186264038086,8.810773692857765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.38720703125,0.0,1516.333984375,1895.4371337890625,0.0,3365.53076171875,0.9017944931983948,1.0,0.0,3.0,1.0,0.0
12134700,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1625366210937,0.9990000128746032,0.537718653678894,0.4362363517284393,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1600646972656,0.869099497795105,0.319579154253006,0.3032887279987335,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.15777587890625,0.7989031672477722,0.2451493442058563,0.1725548207759857,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.156005859375,0.7568528056144714,0.2085521519184112,0.1990923285484314,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1537475585937,0.7186776995658875,0.1762710809707641,0.8009105920791626,285.1605529785156,284.95001220703125,299.0257263183594,288.32086181640625,297.9288635253906,297.2018127441406,283.1739501953125,1.0,0.4368840754032135,0.5778467655181885,0.5778467655181885,1.0,1.0,-2.295278787612915,0.9159619212150574,1.379316806793213,0.3991481363773346,0.8973613977432251,0.8973613977432251,0.0,90.88489532470705,87.0,36521.53515625,0.0,1042.326171875,1.0,279.2982788085937,281.6793518066406,291.255126953125,293.5118103027344,293.1499938964844,293.1499938964844,279.3500061035156,35974.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882828950881958,1.0,0.0,0.0,3.634921550750733,3.6349453926086426,8.81623975601542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.1083984375,0.0,1516.26708984375,1895.4371337890625,0.0,3294.145751953125,0.9019590020179749,1.0,0.0,3.0,1.0,0.0
12134760,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.9990000128746032,0.5383024215698242,0.4311643838882446,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2213439941406,0.8741525411605835,0.3214281499385834,0.304970920085907,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2209777832031,0.8030204772949219,0.2460286766290664,0.1731260269880294,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2206726074219,0.7607442736625671,0.2094504982233047,0.1998788565397262,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2203063964844,0.7218042016029358,0.1767178624868393,0.8025715351104736,285.2214050292969,284.95001220703125,299.0447082519531,288.3230285644531,297.94171142578125,297.21099853515625,283.2234802246094,1.0,0.4356712400913238,0.5775424838066101,0.5775424838066101,1.0,1.0,-2.294837713241577,0.915462851524353,1.3793747425079346,0.3987427651882171,0.8998389840126038,0.8998389840126038,0.0,89.56763458251953,90.0,36461.68359375,0.0,1036.710205078125,1.0,279.3415832519531,281.73309326171875,291.286376953125,293.5914306640625,293.1499938964844,293.1499938964844,279.6499938964844,35823.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857857584953308,1.0,0.0,0.0,3.6395249366760254,3.639548778533936,8.838583767101227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.974609375,0.0,1520.2310791015625,1895.4371337890625,0.0,3270.775390625,0.9028435945510864,1.0,0.0,3.0,1.0,0.0
12134820,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4321594238281,0.9990000128746032,0.5411028265953064,0.4270442724227905,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317321777344,0.8804099559783936,0.3252522647380829,0.3084761202335357,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313049316406,0.807593584060669,0.2478828579187393,0.174355536699295,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43096923828125,0.7653316259384155,0.2113587260246276,0.2015940994024276,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305419921875,0.7251732349395752,0.1777929365634918,0.8068852424621582,285.43182373046875,284.95001220703125,299.0809631347656,288.3273010253906,297.9671325683594,297.2295227050781,283.4343566894531,1.0,0.4363469183444977,0.5769339799880981,0.5769339799880981,1.0,1.0,-2.3028054237365723,0.9184491634368896,1.3843562602996826,0.3996927142143249,0.907935917377472,0.907935917377472,0.0,88.74768829345703,93.0,35745.0703125,0.0,1041.904052734375,1.0,279.6416931152344,281.97479248046875,291.2925720214844,293.5516967773437,293.1499938964844,293.1499938964844,279.3500061035156,35515.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759126663208008,1.0,0.0,0.0,3.6567189693450928,3.656743049621582,8.922293091018219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7041015625,0.0,1537.02197265625,1895.4371337890625,0.0,3178.264892578125,0.9064760208129884,1.0,0.0,3.0,1.0,0.0
12134880,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4321594238281,0.9990000128746032,0.5411028265953064,0.4270442724227905,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317321777344,0.8804099559783936,0.3252522647380829,0.3084761202335357,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313049316406,0.807593584060669,0.2478828579187393,0.174355536699295,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43096923828125,0.7653316259384155,0.2113587260246276,0.2015940994024276,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305419921875,0.7251732349395752,0.1777929365634918,0.8068852424621582,285.43182373046875,284.95001220703125,299.0809631347656,288.3273010253906,297.9671325683594,297.2295227050781,283.4343566894531,1.0,0.4363469183444977,0.5769339799880981,0.5769339799880981,1.0,1.0,-2.3028054237365723,0.9184491634368896,1.3843562602996826,0.3996927142143249,0.907935917377472,0.907935917377472,0.0,88.74768829345703,93.0,35745.0703125,0.0,1041.904052734375,1.0,279.6416931152344,281.97479248046875,291.2925720214844,293.5516967773437,293.1499938964844,293.1499938964844,279.3500061035156,35515.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759126663208008,1.0,0.0,0.0,3.6567189693450928,3.656743049621582,8.922293091018219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7041015625,0.0,1537.02197265625,1895.4371337890625,0.0,3178.264892578125,0.9064760208129884,1.0,0.0,3.0,1.0,0.0
12134940,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.9990000128746032,0.5413671135902405,0.4276703894138336,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2543334960937,0.8828945159912109,0.3280791044235229,0.311493307352066,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.254638671875,0.8085656762123108,0.2487996220588684,0.175240933895111,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548828125,0.7667438983917236,0.2125895768404007,0.2030088454484939,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.7257919311523438,0.1783163845539093,0.8102974891662598,285.2543029785156,284.95001220703125,299.1148986816406,288.3314208984375,297.984130859375,297.2354736328125,283.2526550292969,1.0,0.4382420480251312,0.5763254165649414,0.5763254165649414,1.0,1.0,-2.314044713973999,0.9228700399398804,1.3911746740341189,0.4015176594257355,0.910603642463684,0.910603642463684,0.0,89.24016571044922,96.0,36785.2421875,0.0,1055.77001953125,1.0,279.3576965332031,281.75408935546875,291.39923095703125,293.7942810058594,293.1499938964844,293.1499938964844,279.04998779296875,35580.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943749070167542,1.0,0.0,0.0,3.673235893249512,3.67326021194458,9.003076684166444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6875,0.0,1556.011474609375,1895.4371337890625,0.0,3351.096435546875,0.9101842045783995,1.0,0.0,3.0,1.0,0.0
12135000,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540588378906,0.9990000128746032,0.5413671135902405,0.4276703894138336,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2543334960937,0.8828945159912109,0.3280791044235229,0.311493307352066,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.254638671875,0.8085656762123108,0.2487996220588684,0.175240933895111,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548828125,0.7667438983917236,0.2125895768404007,0.2030088454484939,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.7257919311523438,0.1783163845539093,0.8102974891662598,285.2543029785156,284.95001220703125,299.1148986816406,288.3314208984375,297.984130859375,297.2354736328125,283.2526550292969,1.0,0.4382420480251312,0.5763254165649414,0.5763254165649414,1.0,1.0,-2.314044713973999,0.9228700399398804,1.3911746740341189,0.4015176594257355,0.910603642463684,0.910603642463684,0.0,89.24016571044922,96.0,36785.2421875,0.0,1055.77001953125,1.0,279.3576965332031,281.75408935546875,291.39923095703125,293.7942810058594,293.1499938964844,293.1499938964844,279.04998779296875,35580.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943749070167542,1.0,0.0,0.0,3.673235893249512,3.67326021194458,9.003076684166444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6875,0.0,1556.011474609375,1895.4371337890625,0.0,3351.096435546875,0.9101842045783995,1.0,0.0,3.0,1.0,0.0
12135060,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531921386719,0.9990000128746032,0.5377354025840759,0.4330787062644958,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05352783203125,0.8809602856636047,0.3298367857933044,0.3134097158908844,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.8053349852561951,0.2487125247716903,0.1753639429807663,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541076660156,0.7642989754676819,0.2129964530467987,0.203614592552185,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0544738769531,0.7228955030441284,0.1780122518539428,0.810043215751648,285.053466796875,284.95001220703125,299.1465148925781,288.3353576660156,297.9926452636719,297.2287292480469,283.0516662597656,1.0,0.4407700896263122,0.5758468508720398,0.5758468508720398,1.0,1.0,-2.323414802551269,0.926577627658844,1.3968372344970703,0.4030539095401764,0.910360872745514,0.910360872745514,0.0,90.89930725097656,99.0,37819.78125,0.0,1072.363037109375,1.0,279.0580139160156,281.51531982421875,291.412841796875,293.894287109375,293.1499938964844,293.1499938964844,278.75,35759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136427044868468,1.0,0.0,0.0,3.68292498588562,3.682949304580689,9.05063473055634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.03271484375,0.0,1568.292236328125,1895.4371337890625,0.0,3530.3779296875,0.912467122077942,1.0,0.0,3.0,1.0,0.0
12135120,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531921386719,0.9990000128746032,0.5377354025840759,0.4330787062644958,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05352783203125,0.8809602856636047,0.3298367857933044,0.3134097158908844,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.8053349852561951,0.2487125247716903,0.1753639429807663,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541076660156,0.7642989754676819,0.2129964530467987,0.203614592552185,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0544738769531,0.7228955030441284,0.1780122518539428,0.810043215751648,285.053466796875,284.95001220703125,299.1465148925781,288.3353576660156,297.9926452636719,297.2287292480469,283.0516662597656,1.0,0.4407700896263122,0.5758468508720398,0.5758468508720398,1.0,1.0,-2.323414802551269,0.926577627658844,1.3968372344970703,0.4030539095401764,0.910360872745514,0.910360872745514,0.0,90.89930725097656,99.0,37819.78125,0.0,1072.363037109375,1.0,279.0580139160156,281.51531982421875,291.412841796875,293.894287109375,293.1499938964844,293.1499938964844,278.75,35759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136427044868468,1.0,0.0,0.0,3.68292498588562,3.682949304580689,9.05063473055634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.03271484375,0.0,1568.292236328125,1895.4371337890625,0.0,3530.3779296875,0.912467122077942,1.0,0.0,3.0,1.0,0.0
12135180,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504638671875,0.9990000128746032,0.5309845209121704,0.4412923753261566,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85076904296875,0.8765929937362671,0.3310060799121856,0.3147169649600982,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85113525390625,0.799737274646759,0.2481210380792617,0.1750866919755935,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.85137939453125,0.7597121000289917,0.2129297256469726,0.2037318646907806,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85174560546875,0.7177976965904236,0.1771295815706253,0.8070858120918274,284.8507385253906,284.95001220703125,299.1758117675781,288.3391418457031,297.9969787597656,297.2166442871094,282.8489990234375,1.0,0.4435961842536926,0.5753682851791382,0.5753682851791382,1.0,1.0,-2.331108331680298,0.9295350909233092,1.4015731811523438,0.4042142331600189,0.9073995351791382,0.9073995351791382,0.0,93.25763702392578,87.0,38876.1875,0.0,1090.0350341796875,1.0,278.7579650878906,281.28289794921875,291.4017639160156,293.95233154296875,293.1499938964844,293.1499938964844,278.45001220703125,35992.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290464520454408,1.0,0.0,0.0,3.684002637863159,3.684026956558228,9.055931968759978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.97705078125,0.0,1571.274658203125,1895.4371337890625,0.0,3672.39794921875,0.912861704826355,1.0,0.0,3.0,1.0,0.0
12135240,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504638671875,0.9990000128746032,0.5309845209121704,0.4412923753261566,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85076904296875,0.8765929937362671,0.3310060799121856,0.3147169649600982,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85113525390625,0.799737274646759,0.2481210380792617,0.1750866919755935,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.85137939453125,0.7597121000289917,0.2129297256469726,0.2037318646907806,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.85174560546875,0.7177976965904236,0.1771295815706253,0.8070858120918274,284.8507385253906,284.95001220703125,299.1758117675781,288.3391418457031,297.9969787597656,297.2166442871094,282.8489990234375,1.0,0.4435961842536926,0.5753682851791382,0.5753682851791382,1.0,1.0,-2.331108331680298,0.9295350909233092,1.4015731811523438,0.4042142331600189,0.9073995351791382,0.9073995351791382,0.0,93.25763702392578,87.0,38876.1875,0.0,1090.0350341796875,1.0,278.7579650878906,281.28289794921875,291.4017639160156,293.95233154296875,293.1499938964844,293.1499938964844,278.45001220703125,35992.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290464520454408,1.0,0.0,0.0,3.684002637863159,3.684026956558228,9.055931968759978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.97705078125,0.0,1571.274658203125,1895.4371337890625,0.0,3672.39794921875,0.912861704826355,1.0,0.0,3.0,1.0,0.0
12135300,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.699462890625,0.9990000128746032,0.5270969271659851,0.4412103295326233,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7016906738281,0.877098798751831,0.331443190574646,0.315194308757782,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7041015625,0.7994067668914795,0.247717946767807,0.1748432517051696,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70574951171875,0.7596462965011597,0.2127816975116729,0.2036402970552444,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7081604003906,0.7171483039855957,0.1765237748622894,0.8046592473983765,284.701416015625,284.95001220703125,299.1896057128906,288.3409423828125,297.9981689453125,297.2100524902344,282.6881103515625,1.0,0.4428091943264007,0.575128972530365,0.575128972530365,1.0,1.0,-2.328280448913574,0.9280014634132384,1.4002790451049805,0.4034352302551269,0.9043228030204772,0.9043228030204772,0.0,93.15520477294922,87.0,39709.7578125,0.0,1086.5535888671875,1.0,278.5003967285156,281.09844970703125,291.4212646484375,294.07672119140625,293.1499938964844,293.1499938964844,278.45001220703125,36134.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379463791847228,1.0,0.0,0.0,3.681100368499756,3.681124687194824,9.041668818099424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.05029296875,0.0,1569.06298828125,1895.4371337890625,0.0,3753.755126953125,0.9122692942619324,1.0,0.0,3.0,1.0,0.0
12135360,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6354675292969,0.9990000128746032,0.5236876010894775,0.4383023083209991,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.63592529296875,0.8793469071388245,0.3317551910877228,0.3154860138893127,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6364440917969,0.8006590008735657,0.2472156137228012,0.1744856089353561,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.63677978515625,0.7610139846801758,0.2125402092933654,0.2034064680337906,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6373291015625,0.7177583575248718,0.1758114099502563,0.8014794588088989,284.6358642578125,284.95001220703125,299.20281982421875,288.3426818847656,297.9986267089844,297.20294189453125,282.6329040527344,1.0,0.4409227669239044,0.5748810172080994,0.5748810172080994,1.0,1.0,-2.3206136226654053,0.9243097305297852,1.39630389213562,0.4014728963375091,0.9015191197395324,0.9015191197395324,0.0,92.16587829589844,75.0,39676.84765625,0.0,1074.351806640625,1.0,278.4579162597656,281.0421447753906,291.3902587890625,293.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36272.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413266777992249,1.0,0.0,0.0,3.674864053726196,3.6748883724212646,9.01105863704288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.82958984375,0.0,1563.0604248046875,1895.4371337890625,0.0,3784.501220703125,0.9110002517700196,1.0,0.0,3.0,1.0,0.0
12135420,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4066162109375,0.9990000128746032,0.519176721572876,0.4257920384407043,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4071350097656,0.8884366750717163,0.3322100639343261,0.3158521354198456,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4077453613281,0.8072823286056519,0.2460912317037582,0.173644870519638,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4081726074219,0.7675468921661377,0.2119285762310028,0.2027511447668075,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4088134765625,0.722277045249939,0.1742949783802032,0.7942325472831726,284.4071044921875,284.95001220703125,299.2275390625,288.34600830078125,297.9990539550781,297.1897888183594,282.403564453125,1.0,0.4343877136707306,0.5743850469589233,0.5743850469589233,1.0,1.0,-2.295532703399658,0.9125778675079346,1.3829548358917236,0.3953248858451843,0.8924822211265564,0.8924822211265564,0.0,88.20870971679688,63.0,40233.578125,0.0,1032.1279296875,1.0,278.1580810546875,280.7941589355469,291.3785095214844,294.0233154296875,293.1499938964844,293.1499938964844,278.45001220703125,36604.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950530171394348,1.0,0.0,0.0,3.653480529785156,3.6535048484802246,8.9064963049168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.33740234375,0.0,1541.5704345703125,1895.4371337890625,0.0,3867.737060546875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12135480,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4066162109375,0.9990000128746032,0.519176721572876,0.4257920384407043,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4071350097656,0.8884366750717163,0.3322100639343261,0.3158521354198456,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4077453613281,0.8072823286056519,0.2460912317037582,0.173644870519638,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4081726074219,0.7675468921661377,0.2119285762310028,0.2027511447668075,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4088134765625,0.722277045249939,0.1742949783802032,0.7942325472831726,284.4071044921875,284.95001220703125,299.2275390625,288.34600830078125,297.9990539550781,297.1897888183594,282.403564453125,1.0,0.4343877136707306,0.5743850469589233,0.5743850469589233,1.0,1.0,-2.295532703399658,0.9125778675079346,1.3829548358917236,0.3953248858451843,0.8924822211265564,0.8924822211265564,0.0,88.20870971679688,63.0,40233.578125,0.0,1032.1279296875,1.0,278.1580810546875,280.7941589355469,291.3785095214844,294.0233154296875,293.1499938964844,293.1499938964844,278.45001220703125,36604.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950530171394348,1.0,0.0,0.0,3.653480529785156,3.6535048484802246,8.9064963049168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.33740234375,0.0,1541.5704345703125,1895.4371337890625,0.0,3867.737060546875,0.9064409136772156,1.0,0.0,3.0,1.0,0.0
12135540,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5595397949219,0.9990000128746032,0.5196705460548401,0.4104288220405578,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5590209960937,0.900200366973877,0.3332297503948211,0.3163454234600067,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5582580566406,0.8162501454353333,0.2458481192588806,0.1731537282466888,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5577697753906,0.7766174674034119,0.2119061350822448,0.2023656219244003,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5569152832031,0.7291699051856995,0.1736108064651489,0.7894176840782166,284.5590515136719,284.95001220703125,299.24481201171875,288.3483581542969,298.0035095214844,297.18804931640625,282.5625915527344,1.0,0.4274815618991852,0.5740081667900085,0.5740081667900085,1.0,1.0,-2.2708356380462646,0.9011621475219728,1.3696736097335815,0.3893341422080993,0.8897836208343506,0.8897836208343506,0.0,83.66580963134766,63.0,38972.9375,0.0,988.8681030273438,1.0,278.4311218261719,280.9861755371094,291.27740478515625,293.7633361816406,293.1499938964844,293.1499938964844,278.45001220703125,36564.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353296756744384,1.0,0.0,0.0,3.636632919311523,3.6366569995880127,8.824543442642607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.15673828125,0.0,1522.55712890625,1895.4371337890625,0.0,3729.89453125,0.9026994705200196,1.0,0.0,3.0,1.0,0.0
12135600,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.56866455078125,0.9990000128746032,0.5206596255302429,0.4043298065662384,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.56854248046875,0.9052168726921082,0.3337060511112213,0.316687673330307,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.568359375,0.8200663924217224,0.2459128946065902,0.1731225550174713,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5682373046875,0.7805896401405334,0.2120127528905868,0.2023697048425674,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5680236816406,0.7322862148284912,0.1735273450613021,0.7885249853134155,284.56854248046875,284.95001220703125,299.25,288.3490905761719,298.0059509277344,297.189453125,282.569091796875,1.0,0.4250443279743194,0.5738891363143921,0.5738891363143921,1.0,1.0,-2.262816429138184,0.8974609971046448,1.3653554916381836,0.3873938918113708,0.8886780142784119,0.8886780142784119,0.0,81.95624542236328,66.0,38836.3125,0.0,974.102294921875,1.0,278.442138671875,280.9960021972656,291.27947998046875,293.7666931152344,293.1499938964844,293.1499938964844,278.75,36558.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932062327861786,1.0,0.0,0.0,3.631770849227905,3.631794691085816,8.80096251876239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.65771484375,0.0,1517.1383056640625,1895.4371337890625,0.0,3700.0302734375,0.9015971422195436,1.0,0.0,3.0,1.0,0.0
12135660,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7643127441406,0.9990000128746032,0.5272035002708435,0.3874096274375915,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7640991210937,0.9221583008766174,0.3363608121871948,0.3187980949878692,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.763671875,0.8315509557723999,0.2467806786298751,0.1734577566385269,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.763427734375,0.7928617000579834,0.2129740118980407,0.2029377073049545,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7629699707031,0.7418926358222961,0.1737948209047317,0.7879305481910706,284.7640686035156,284.95001220703125,299.27130126953125,288.3548583984375,298.02178955078125,297.202392578125,282.76611328125,1.0,0.4195463061332702,0.5742798447608948,0.5742798447608948,1.0,1.0,-2.2453792095184326,0.8900948762893677,1.355284333229065,0.3835813999176025,0.8877465724945068,0.8877465724945068,0.0,77.46421813964844,69.0,37644.4921875,0.0,939.3717041015624,1.0,278.7415771484375,281.2259826660156,291.2655639648437,293.65167236328125,293.1499938964844,293.1499938964844,279.04998779296875,36377.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105300307273864,1.0,0.0,0.0,3.6168079376220703,3.616831779479981,8.728591751605563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.00341796875,0.0,1499.3531494140625,1895.4371337890625,0.0,3501.52197265625,0.8981433510780334,1.0,0.0,3.0,1.0,0.0
12135720,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7643127441406,0.9990000128746032,0.5272035002708435,0.3874096274375915,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7640991210937,0.9221583008766174,0.3363608121871948,0.3187980949878692,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.763671875,0.8315509557723999,0.2467806786298751,0.1734577566385269,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.763427734375,0.7928617000579834,0.2129740118980407,0.2029377073049545,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7629699707031,0.7418926358222961,0.1737948209047317,0.7879305481910706,284.7640686035156,284.95001220703125,299.27130126953125,288.3548583984375,298.02178955078125,297.202392578125,282.76611328125,1.0,0.4195463061332702,0.5742798447608948,0.5742798447608948,1.0,1.0,-2.2453792095184326,0.8900948762893677,1.355284333229065,0.3835813999176025,0.8877465724945068,0.8877465724945068,0.0,77.46421813964844,69.0,37644.4921875,0.0,939.3717041015624,1.0,278.7415771484375,281.2259826660156,291.2655639648437,293.65167236328125,293.1499938964844,293.1499938964844,279.04998779296875,36377.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105300307273864,1.0,0.0,0.0,3.6168079376220703,3.616831779479981,8.728591751605563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.00341796875,0.0,1499.3531494140625,1895.4371337890625,0.0,3501.52197265625,0.8981433510780334,1.0,0.0,3.0,1.0,0.0
12135780,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.970703125,0.9990000128746032,0.5353641510009766,0.3756141364574432,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9704895019531,0.9366231560707092,0.3397051095962524,0.3217189013957977,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700927734375,0.8409642577171326,0.2482576519250869,0.1743339896202087,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.802992045879364,0.2145045548677444,0.2041781544685363,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693603515625,0.7501157522201538,0.174698069691658,0.7909910082817078,284.9704895019531,284.95001220703125,299.2925720214844,288.36602783203125,298.040771484375,297.21954345703125,282.9726257324219,1.0,0.4168459177017212,0.5746705532073975,0.5746705532073975,1.0,1.0,-2.24092960357666,0.8885326981544495,1.3523969650268557,0.3828372061252594,0.8896706104278564,0.8896706104278564,0.0,74.6612548828125,72.0,36613.7265625,0.0,924.2657470703124,1.0,279.0414123535156,281.4612731933594,291.28759765625,293.60107421875,293.1499938964844,293.1499938964844,279.3500061035156,36123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804039478302,1.0,0.0,0.0,3.611318349838257,3.611341953277588,8.702115223968576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.71142578125,0.0,1491.472412109375,1895.4371337890625,0.0,3327.07470703125,0.8967438340187073,1.0,0.0,3.0,1.0,0.0
