time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135840,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.970703125,0.9990000128746032,0.5353641510009766,0.3756141364574432,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9704895019531,0.9366231560707092,0.3397051095962524,0.3217189013957977,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700927734375,0.8409642577171326,0.2482576519250869,0.1743339896202087,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.802992045879364,0.2145045548677444,0.2041781544685363,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9693603515625,0.7501157522201538,0.174698069691658,0.7909910082817078,284.9704895019531,284.95001220703125,299.2925720214844,288.36602783203125,298.040771484375,297.21954345703125,282.9726257324219,1.0,0.4168459177017212,0.5746705532073975,0.5746705532073975,1.0,1.0,-2.24092960357666,0.8885326981544495,1.3523969650268557,0.3828372061252594,0.8896706104278564,0.8896706104278564,0.0,74.6612548828125,72.0,36613.7265625,0.0,924.2657470703124,1.0,279.0414123535156,281.4612731933594,291.28759765625,293.60107421875,293.1499938964844,293.1499938964844,279.3500061035156,36123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804039478302,1.0,0.0,0.0,3.611318349838257,3.611341953277588,8.702115223968576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.71142578125,0.0,1491.472412109375,1895.4371337890625,0.0,3327.07470703125,0.8967438340187073,1.0,0.0,3.0,1.0,0.0
12135900,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1174621582031,0.9990000128746032,0.5395904779434204,0.3716489970684051,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1163024902344,0.9421933889389038,0.3414703905582428,0.3232882916927337,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1138000488281,0.8445612788200378,0.2490621954202652,0.1748329699039459,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122741699219,0.8068628907203674,0.2153416574001312,0.2048898637294769,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1096496582031,0.7532740235328674,0.1751983314752578,0.7929266095161438,285.1161499023437,284.95001220703125,299.3031921386719,288.3735656738281,298.05352783203125,297.2331848144531,283.12945556640625,1.0,0.4163329005241394,0.5748658776283264,0.5748658776283264,1.0,1.0,-2.241828203201294,0.889143168926239,1.3526850938796997,0.3831811249256134,0.892163872718811,0.892163872718811,0.0,73.80677032470703,72.0,35825.98046875,0.0,921.8877563476562,1.0,279.29766845703125,281.6483154296875,291.2765197753906,293.48944091796875,293.1499938964844,293.1499938964844,279.3500061035156,35975.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812023401260376,1.0,0.0,0.0,3.612226009368897,3.612249612808228,8.706490461918293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.119140625,0.0,1491.364013671875,1895.4371337890625,0.0,3227.84765625,0.8968807458877563,1.0,0.0,3.0,1.0,0.0
12135960,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.9990000128746032,0.543870747089386,0.368607610464096,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17626953125,0.9470061659812928,0.3433474004268646,0.3250074386596679,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1758117675781,0.8476986289024353,0.2499646246433258,0.1754280626773834,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.175537109375,0.8101573586463928,0.2162660956382751,0.2057148218154907,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1750793457031,0.7559973001480103,0.1757486015558242,0.7952348589897156,285.1762390136719,284.95001220703125,299.3138122558594,288.3822937011719,298.06915283203125,297.2517395019531,283.17852783203125,1.0,0.4162952303886413,0.57489013671875,0.57489013671875,1.0,1.0,-2.244715452194214,0.8904778361320496,1.354237675666809,0.3838135302066803,0.8943286538124084,0.8943286538124084,0.0,73.22119140625,75.0,35774.08203125,0.0,922.4921264648438,1.0,279.3414306640625,281.70263671875,291.3194274902344,293.5771789550781,293.1499938964844,293.1499938964844,279.6499938964844,35839.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763322830200195,1.0,0.0,0.0,3.616420984268189,3.61644458770752,8.726723876861797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.15966796875,0.0,1494.94189453125,1895.4371337890625,0.0,3182.19921875,0.8976853489875793,1.0,0.0,3.0,1.0,0.0
12136020,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3870849609375,0.9990000128746032,0.551455020904541,0.3653697967529297,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.953921675682068,0.347249299287796,0.3285914957523346,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38641357421875,0.8521105647087097,0.2518923282623291,0.1767127960920334,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861083984375,0.8147517442703247,0.2182355970144271,0.2074985653162002,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3855895996094,0.7597485780715942,0.1769447475671768,0.8002652525901794,285.3868713378906,284.95001220703125,299.3349914550781,288.4032592773437,298.1023254394531,297.2919006347656,283.3895263671875,1.0,0.4173969328403473,0.5749387145042419,0.5749387145042419,1.0,1.0,-2.254854917526245,0.8950721025466919,1.3597828149795532,0.3860534429550171,0.9018248319625854,0.9018248319625854,0.0,72.80875396728516,93.0,35062.36328125,0.0,930.9324951171876,1.0,279.6415100097656,281.9451599121094,291.3530578613281,293.5645446777344,293.1499938964844,293.1499938964844,279.3500061035156,35543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634182810783386,1.0,0.0,0.0,3.632563591003418,3.632587432861328,8.804805702311569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.939453125,0.0,1510.457275390625,1895.4371337890625,0.0,3061.067626953125,0.9010874032974244,1.0,0.0,3.0,1.0,0.0
12136080,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3870849609375,0.9990000128746032,0.551455020904541,0.3653697967529297,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.953921675682068,0.347249299287796,0.3285914957523346,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38641357421875,0.8521105647087097,0.2518923282623291,0.1767127960920334,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861083984375,0.8147517442703247,0.2182355970144271,0.2074985653162002,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3855895996094,0.7597485780715942,0.1769447475671768,0.8002652525901794,285.3868713378906,284.95001220703125,299.3349914550781,288.4032592773437,298.1023254394531,297.2919006347656,283.3895263671875,1.0,0.4173969328403473,0.5749387145042419,0.5749387145042419,1.0,1.0,-2.254854917526245,0.8950721025466919,1.3597828149795532,0.3860534429550171,0.9018248319625854,0.9018248319625854,0.0,72.80875396728516,93.0,35062.36328125,0.0,930.9324951171876,1.0,279.6415100097656,281.9451599121094,291.3530578613281,293.5645446777344,293.1499938964844,293.1499938964844,279.3500061035156,35543.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634182810783386,1.0,0.0,0.0,3.632563591003418,3.632587432861328,8.804805702311569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.939453125,0.0,1510.457275390625,1895.4371337890625,0.0,3061.067626953125,0.9010874032974244,1.0,0.0,3.0,1.0,0.0
12136140,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.22607421875,0.9990000128746032,0.5534542202949524,0.3804360330104828,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2261047363281,0.943137228488922,0.3501575887203216,0.3318063020706177,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2261657714844,0.8427636027336121,0.252940833568573,0.1777694225311279,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22625732421875,0.8060576915740967,0.2195616364479065,0.2091171443462371,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.22637939453125,0.7512228488922119,0.1776084899902343,0.8048360347747803,285.2261047363281,284.95001220703125,299.35614013671875,288.42852783203125,298.1134948730469,297.2945861816406,283.2261657714844,1.0,0.4254040122032165,0.5749872326850891,0.5749872326850891,1.0,1.0,-2.2854974269866943,0.908855438232422,1.3766419887542725,0.3927633166313171,0.9042000770568848,0.9042000770568848,0.0,77.03156280517578,111.0,36332.1640625,0.0,978.1356201171876,1.0,279.3578796386719,281.7395935058594,291.4913635253906,293.8455505371094,293.1499938964844,293.1499938964844,279.04998779296875,35609.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880874514579773,1.0,0.0,0.0,3.647903680801392,3.647927761077881,8.8793268560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.09375,0.0,1527.9150390625,1895.4371337890625,0.0,3224.775634765625,0.9045339822769164,1.0,0.0,3.0,1.0,0.0
12136200,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.22607421875,0.9990000128746032,0.5534542202949524,0.3804360330104828,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2261047363281,0.943137228488922,0.3501575887203216,0.3318063020706177,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2261657714844,0.8427636027336121,0.252940833568573,0.1777694225311279,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22625732421875,0.8060576915740967,0.2195616364479065,0.2091171443462371,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.22637939453125,0.7512228488922119,0.1776084899902343,0.8048360347747803,285.2261047363281,284.95001220703125,299.35614013671875,288.42852783203125,298.1134948730469,297.2945861816406,283.2261657714844,1.0,0.4254040122032165,0.5749872326850891,0.5749872326850891,1.0,1.0,-2.2854974269866943,0.908855438232422,1.3766419887542725,0.3927633166313171,0.9042000770568848,0.9042000770568848,0.0,77.03156280517578,111.0,36332.1640625,0.0,978.1356201171876,1.0,279.3578796386719,281.7395935058594,291.4913635253906,293.8455505371094,293.1499938964844,293.1499938964844,279.04998779296875,35609.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880874514579773,1.0,0.0,0.0,3.647903680801392,3.647927761077881,8.8793268560039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.09375,0.0,1527.9150390625,1895.4371337890625,0.0,3224.775634765625,0.9045339822769164,1.0,0.0,3.0,1.0,0.0
12136260,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06719970703125,0.9990000128746032,0.5462425947189331,0.4110549688339233,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.9177228212356568,0.3520602583885193,0.3340619504451751,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670166015625,0.8232362270355225,0.2530583441257477,0.1781891286373138,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06695556640625,0.7861771583557129,0.220115378499031,0.2100736498832702,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.7336503267288208,0.1775178462266922,0.8064926862716675,285.0671081542969,284.95001220703125,299.3772277832031,288.4577331542969,298.0967712402344,297.25079345703125,283.0683898925781,1.0,0.4379918277263641,0.5743510723114014,0.5743510723114014,1.0,1.0,-2.328622341156006,0.9275127649307252,1.4011094570159912,0.4017199575901031,0.9043945670127868,0.9043945670127868,0.0,85.50341033935547,129.0,37863.40234375,0.0,1056.591064453125,1.0,279.0581970214844,281.53253173828125,291.5420227050781,294.00640869140625,293.1499938964844,293.1499938964844,278.75,35758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015124440193176,1.0,0.0,0.0,3.657409191131592,3.657433032989502,8.925660495151533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.50439453125,0.0,1539.61865234375,1895.4371337890625,0.0,3417.678466796875,0.9067597389221193,1.0,0.0,3.0,1.0,0.0
12136320,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06719970703125,0.9990000128746032,0.5462425947189331,0.4110549688339233,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.9177228212356568,0.3520602583885193,0.3340619504451751,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670166015625,0.8232362270355225,0.2530583441257477,0.1781891286373138,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06695556640625,0.7861771583557129,0.220115378499031,0.2100736498832702,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669250488281,0.7336503267288208,0.1775178462266922,0.8064926862716675,285.0671081542969,284.95001220703125,299.3772277832031,288.4577331542969,298.0967712402344,297.25079345703125,283.0683898925781,1.0,0.4379918277263641,0.5743510723114014,0.5743510723114014,1.0,1.0,-2.328622341156006,0.9275127649307252,1.4011094570159912,0.4017199575901031,0.9043945670127868,0.9043945670127868,0.0,85.50341033935547,129.0,37863.40234375,0.0,1056.591064453125,1.0,279.0581970214844,281.53253173828125,291.5420227050781,294.00640869140625,293.1499938964844,293.1499938964844,278.75,35758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015124440193176,1.0,0.0,0.0,3.657409191131592,3.657433032989502,8.925660495151533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.50439453125,0.0,1539.61865234375,1895.4371337890625,0.0,3417.678466796875,0.9067597389221193,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275207519531,0.9990000128746032,0.5309532284736633,0.4478666484355926,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.927490234375,0.8917108774185181,0.3534371554851532,0.3358100652694702,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9274597167969,0.8007073402404785,0.2527765035629272,0.1783245801925659,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9274597167969,0.7644155025482178,0.2202666997909546,0.2106639295816421,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.927490234375,0.7141914367675781,0.1769929528236389,0.8064740896224976,284.927490234375,284.95001220703125,299.3968811035156,288.48828125,298.09381103515625,297.2301330566406,282.9281616210937,1.0,0.4525553286075592,0.5737562775611877,0.5737562775611877,1.0,1.0,-2.3757879734039307,0.9479836821556092,1.4278042316436768,0.4116238355636596,0.9029017686843872,0.9029017686843872,0.0,96.31771850585938,129.0,39597.33203125,0.0,1151.795166015625,1.0,278.7604064941406,281.3469543457031,291.57440185546875,294.14971923828125,293.1499938964844,293.1499938964844,278.75,35923.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200162887573242,1.0,0.0,0.0,3.660498857498169,3.660522937774658,8.940747875385568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.08447265625,0.0,1544.3043212890625,1895.4371337890625,0.0,3589.30859375,0.9075602293014526,1.0,0.0,3.0,1.0,0.0
12136440,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9284362792969,0.9990000128746032,0.5296715497970581,0.4506416320800781,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283447265625,0.8899261951446533,0.3535336256027221,0.3359231948852539,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92822265625,0.7990189790725708,0.2527572810649872,0.1783282905817031,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281921386719,0.7628907561302185,0.220274418592453,0.2106974124908447,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281005859375,0.7127098441123962,0.1769380867481231,0.8063967823982239,284.9283447265625,284.95001220703125,299.39825439453125,288.4905090332031,298.0937805175781,297.2290344238281,282.92950439453125,1.0,0.4536421000957489,0.5737148523330688,0.5737148523330688,1.0,1.0,-2.379209041595459,0.9494698643684388,1.4297391176223757,0.4123439788818359,0.9028940796852112,0.9028940796852112,0.0,97.16268157958984,132.0,39647.890625,0.0,1159.083984375,1.0,278.7582397460937,281.3471984863281,291.5718688964844,294.1461486816406,293.1499938964844,293.1499938964844,278.45001220703125,35927.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206234216690063,1.0,0.0,0.0,3.660598039627075,3.660622119903565,8.941232181314263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.69677734375,0.0,1544.448486328125,1895.4371337890625,0.0,3594.910400390625,0.9075880646705629,1.0,0.0,3.0,1.0,0.0
12136500,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8042297363281,0.9990000128746032,0.5193507075309753,0.4678650200366974,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80584716796875,0.8793371319770813,0.35415118932724,0.3367545902729034,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8080139160156,0.7888056039810181,0.2525136768817901,0.1783320903778076,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8091735839844,0.7538192868232727,0.2202442586421966,0.2109053432941436,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114929199219,0.703133761882782,0.176354631781578,0.8052159547805786,284.8058166503906,284.95001220703125,299.40875244140625,288.50811767578125,298.0934753417969,297.2205810546875,282.79595947265625,1.0,0.4599831700325012,0.5733968019485474,0.5733968019485474,1.0,1.0,-2.399744272232056,0.9582892060279846,1.4414550065994265,0.4167425036430359,0.900779664516449,0.900779664516449,0.0,102.4984893798828,132.0,40816.08984375,0.0,1204.3182373046875,1.0,278.5010070800781,281.1838684082031,291.6115417480469,294.31231689453125,293.1499938964844,293.1499938964844,278.45001220703125,36036.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320723414421082,1.0,0.0,0.0,3.659740209579468,3.659764289855957,8.937041684475844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.5654296875,0.0,1544.302734375,1895.4371337890625,0.0,3700.121826171875,0.90743088722229,1.0,0.0,3.0,1.0,0.0
12136560,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75250244140625,0.9829522967338562,0.5104305148124695,0.4635396897792816,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7529602050781,0.8633837103843689,0.3545550405979156,0.3375174105167389,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535705566406,0.7736688852310181,0.252096563577652,0.1783136427402496,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75390625,0.7405550479888916,0.2200381904840469,0.211087092757225,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7545471191406,0.6885314583778381,0.1754735708236694,0.803328275680542,284.7529602050781,284.95001220703125,299.4192199707031,288.5264892578125,298.09130859375,297.211669921875,282.7499084472656,1.0,0.4645960628986358,0.5726200938224792,0.5726200938224792,1.0,1.0,-2.39351773262024,0.9546120762825012,1.4389057159423828,0.4150514006614685,0.898905336856842,0.898905336856842,0.0,110.1210708618164,135.0,40863.71484375,0.0,1228.151123046875,1.0,278.4581298828125,281.1333312988281,291.5986633300781,294.26641845703125,293.1499938964844,293.1499938964844,278.75,36144.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380286335945128,1.0,0.0,0.0,3.656128168106079,3.656152248382568,8.919409992813598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.8701171875,0.0,1541.0777587890625,1895.4371337890625,0.0,3754.504638671875,0.9067251682281494,1.0,0.0,3.0,1.0,0.0
12136620,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258728027344,0.953310251235962,0.5028226375579834,0.4546115100383758,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8442898988723755,0.3562929630279541,0.3392955362796783,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252014160156,0.7550533413887024,0.2520955801010132,0.17844258248806,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.7242132425308228,0.2202123403549194,0.2115009874105453,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9245300292969,0.6693741679191589,0.1742186993360519,0.7988917827606201,284.92559814453125,284.95001220703125,299.4400939941406,288.5652770996094,298.0946350097656,297.20684814453125,282.9273986816406,1.0,0.4710049927234649,0.5710667967796326,0.5710667967796326,1.0,1.0,-2.38016414642334,0.9469950199127196,1.4331692457199097,0.4101755917072296,0.8999199271202087,0.8999199271202087,0.0,121.3031768798828,123.0,39768.9453125,0.0,1258.0533447265625,1.0,278.74224853515625,281.3409423828125,291.5230407714844,294.0548095703125,293.1499938964844,293.1499938964844,279.04998779296875,36046.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251438975334167,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.46044921875,0.0,1537.3365478515625,1895.4371337890625,0.0,3636.551513671875,0.9060876965522766,1.0,0.0,3.0,1.0,0.0
12136680,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258728027344,0.953310251235962,0.5028226375579834,0.4546115100383758,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8442898988723755,0.3562929630279541,0.3392955362796783,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252014160156,0.7550533413887024,0.2520955801010132,0.17844258248806,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.7242132425308228,0.2202123403549194,0.2115009874105453,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9245300292969,0.6693741679191589,0.1742186993360519,0.7988917827606201,284.92559814453125,284.95001220703125,299.4400939941406,288.5652770996094,298.0946350097656,297.20684814453125,282.9273986816406,1.0,0.4710049927234649,0.5710667967796326,0.5710667967796326,1.0,1.0,-2.38016414642334,0.9469950199127196,1.4331692457199097,0.4101755917072296,0.8999199271202087,0.8999199271202087,0.0,121.3031768798828,123.0,39768.9453125,0.0,1258.0533447265625,1.0,278.74224853515625,281.3409423828125,291.5230407714844,294.0548095703125,293.1499938964844,293.1499938964844,279.04998779296875,36046.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251438975334167,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.90624733074219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.46044921875,0.0,1537.3365478515625,1895.4371337890625,0.0,3636.551513671875,0.9060876965522766,1.0,0.0,3.0,1.0,0.0
12136740,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.12359619140625,0.9483065605163574,0.5002456307411194,0.4517271220684051,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.123046875,0.8437593579292297,0.3586404621601105,0.3413343727588653,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1221923828125,0.7537072896957397,0.2528793215751648,0.1788830459117889,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.12176513671875,0.7230947613716125,0.2210066467523574,0.2121364027261734,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12078857421875,0.6669769287109375,0.1739798635244369,0.7970573902130127,285.1230163574219,284.95001220703125,299.45758056640625,288.5997314453125,298.1037292480469,297.212646484375,283.1269226074219,1.0,0.4712858200073242,0.5697619915008545,0.5697619915008545,1.0,1.0,-2.3782317638397217,0.9447197914123536,1.4335119724273682,0.4082438945770263,0.9035016298294068,0.9035016298294068,0.0,122.5934066772461,123.0,38830.46484375,0.0,1261.021728515625,1.0,279.0352783203125,281.5669250488281,291.5196533203125,293.9583740234375,293.1499938964844,293.1499938964844,279.04998779296875,35857.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087833166122437,1.0,0.0,0.0,3.657442331314087,3.657466411590576,8.925822498895286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.30322265625,0.0,1540.3984375,1895.4371337890625,0.0,3485.30908203125,0.9068726301193236,1.0,0.0,3.0,1.0,0.0
12136800,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1331787109375,0.9487772583961488,0.4998530149459839,0.4513574242591858,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1328430175781,0.8446869254112244,0.3591330349445343,0.3417784869670868,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1323547363281,0.7543949484825134,0.2530697584152221,0.179001048207283,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1321105957031,0.7237476706504822,0.2211985886096954,0.2122942358255386,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13153076171875,0.6674516797065735,0.1739963144063949,0.7969650626182556,285.1328125,284.95001220703125,299.4609069824219,288.6064758300781,298.1057434082031,297.2142028808594,283.1351318359375,1.0,0.4710249602794647,0.5695134401321411,0.5695134401321411,1.0,1.0,-2.3785412311553955,0.944586217403412,1.4339550733566284,0.4080331921577453,0.9040126800537108,0.9040126800537108,0.0,122.23413848876952,111.0,38833.44140625,0.0,1259.9305419921875,1.0,279.0418395996094,281.5753173828125,291.5367126464844,293.9847717285156,293.1499938964844,293.1499938964844,278.75,35835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074143767356871,1.0,0.0,0.0,3.65873646736145,3.65876054763794,8.932140076467476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.02001953125,0.0,1541.677490234375,1895.4371337890625,0.0,3472.5927734375,0.9071393609046936,1.0,0.0,3.0,1.0,0.0
12136860,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508056640625,0.9549458026885986,0.4957416653633117,0.4480381608009338,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.853286862373352,0.3613241016864776,0.3439723551273346,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515075683594,0.7611326575279236,0.2535040080547333,0.1793704181909561,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.7300692200660706,0.2218612879514694,0.2129355818033218,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9522399902344,0.67296302318573,0.1737545579671859,0.7956297993659973,284.9510803222656,284.95001220703125,299.48162841796875,288.6497497558594,298.1142272949219,297.2152709960937,282.94903564453125,1.0,0.4675045311450958,0.5693169832229614,0.5693169832229614,1.0,1.0,-2.3768064975738525,0.9435393810272216,1.4332672357559204,0.4074413180351257,0.9026138186454772,0.9026138186454772,0.0,118.00433349609376,99.0,39835.8359375,0.0,1240.76220703125,1.0,278.7577514648437,281.3612670898437,291.6820678710937,294.25750732421875,293.1499938964844,293.1499938964844,278.45001220703125,35959.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183309078216552,1.0,0.0,0.0,3.661241292953491,3.66126561164856,8.944375622377265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.19921875,0.0,1545.406005859375,1895.4371337890625,0.0,3573.746826171875,0.9077528715133668,1.0,0.0,3.0,1.0,0.0
12136920,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508056640625,0.9549458026885986,0.4957416653633117,0.4480381608009338,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.853286862373352,0.3613241016864776,0.3439723551273346,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9515075683594,0.7611326575279236,0.2535040080547333,0.1793704181909561,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.7300692200660706,0.2218612879514694,0.2129355818033218,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9522399902344,0.67296302318573,0.1737545579671859,0.7956297993659973,284.9510803222656,284.95001220703125,299.48162841796875,288.6497497558594,298.1142272949219,297.2152709960937,282.94903564453125,1.0,0.4675045311450958,0.5693169832229614,0.5693169832229614,1.0,1.0,-2.3768064975738525,0.9435393810272216,1.4332672357559204,0.4074413180351257,0.9026138186454772,0.9026138186454772,0.0,118.00433349609376,99.0,39835.8359375,0.0,1240.76220703125,1.0,278.7577514648437,281.3612670898437,291.6820678710937,294.25750732421875,293.1499938964844,293.1499938964844,278.45001220703125,35959.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183309078216552,1.0,0.0,0.0,3.661241292953491,3.66126561164856,8.944375622377265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.19921875,0.0,1545.406005859375,1895.4371337890625,0.0,3573.746826171875,0.9077528715133668,1.0,0.0,3.0,1.0,0.0
12136980,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7411193847656,0.9647985696792604,0.4904210865497589,0.4432626962661743,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7414245605469,0.8655797243118286,0.3626261949539184,0.3451318144798279,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.7709534764289856,0.2531657218933105,0.1790724396705627,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7421875,0.7391248941421509,0.2219261974096298,0.2128825336694717,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7427978515625,0.6814339756965637,0.1730461716651916,0.7918216586112976,284.741455078125,284.95001220703125,299.50225830078125,288.6946716308594,298.1173400878906,297.2079772949219,282.7390441894531,1.0,0.4613586664199829,0.5691205859184265,0.5691205859184265,1.0,1.0,-2.36747145652771,0.93915593624115,1.4283156394958496,0.4051857590675354,0.898156464099884,0.898156464099884,0.0,111.46543884277344,87.0,40738.51171875,0.0,1203.5372314453125,1.0,278.4582214355469,281.1253967285156,291.7445373535156,294.3997497558594,293.1499938964844,293.1499938964844,278.75,36187.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931961715221405,1.0,0.0,0.0,3.6551082134246826,3.655132293701172,8.914433351492335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.935546875,0.0,1540.267578125,1895.4371337890625,0.0,3699.109130859375,0.9065292477607728,1.0,0.0,3.0,1.0,0.0
12137040,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7411193847656,0.9647985696792604,0.4904210865497589,0.4432626962661743,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7414245605469,0.8655797243118286,0.3626261949539184,0.3451318144798279,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.7709534764289856,0.2531657218933105,0.1790724396705627,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7421875,0.7391248941421509,0.2219261974096298,0.2128825336694717,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7427978515625,0.6814339756965637,0.1730461716651916,0.7918216586112976,284.741455078125,284.95001220703125,299.50225830078125,288.6946716308594,298.1173400878906,297.2079772949219,282.7390441894531,1.0,0.4613586664199829,0.5691205859184265,0.5691205859184265,1.0,1.0,-2.36747145652771,0.93915593624115,1.4283156394958496,0.4051857590675354,0.898156464099884,0.898156464099884,0.0,111.46543884277344,87.0,40738.51171875,0.0,1203.5372314453125,1.0,278.4582214355469,281.1253967285156,291.7445373535156,294.3997497558594,293.1499938964844,293.1499938964844,278.75,36187.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931961715221405,1.0,0.0,0.0,3.6551082134246826,3.655132293701172,8.914433351492335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.935546875,0.0,1540.267578125,1895.4371337890625,0.0,3699.109130859375,0.9065292477607728,1.0,0.0,3.0,1.0,0.0
12137100,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86932373046875,0.9715399146080016,0.4883764684200287,0.4408930540084839,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8678894042969,0.8736958503723145,0.3634940683841705,0.3455964922904968,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653564453125,0.7775400280952454,0.2531614005565643,0.1788339167833328,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8641357421875,0.7451279163360596,0.2220631837844848,0.2127372920513153,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612365722656,0.6871249079704285,0.1727622598409652,0.7893555164337158,284.86767578125,284.95001220703125,299.5125427246094,288.7176513671875,298.1201171875,297.20635986328125,282.8793334960937,1.0,0.4575846493244171,0.5690223574638367,0.5690223574638367,1.0,1.0,-2.361755847930908,0.9365081191062928,1.4252477884292605,0.4037619233131408,0.8987827897071838,0.8987827897071838,0.0,107.4274673461914,87.0,39833.296875,0.0,1180.748291015625,1.0,278.7014465332031,281.28973388671875,291.6798400878906,294.1856689453125,293.1499938964844,293.1499938964844,278.75,36141.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92365163564682,1.0,0.0,0.0,3.6520845890045166,3.652108669281006,8.899691579244973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.5625,0.0,1536.549072265625,1895.4371337890625,0.0,3622.8193359375,0.9058822393417358,1.0,0.0,3.0,1.0,0.0
12137160,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9243469238281,0.9808194041252136,0.4870353937149048,0.4392836391925812,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.8847483396530151,0.3647773861885071,0.3464581966400146,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9236145019531,0.7867621183395386,0.2535170614719391,0.1788404136896133,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92340087890625,0.7535006999969482,0.2224831283092498,0.2128348648548126,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9228515625,0.6951499581336975,0.1727395802736282,0.7878577709197998,284.9240417480469,284.95001220703125,299.5227966308594,288.7408752441406,298.12554931640625,297.208984375,282.9261474609375,1.0,0.4536193013191223,0.5688853859901428,0.5688853859901428,1.0,1.0,-2.3591787815093994,0.9352208375930786,1.4239580631256104,0.4029897451400757,0.8992238640785217,0.8992238640785217,0.0,102.6140365600586,75.0,39743.11328125,0.0,1158.4796142578125,1.0,278.7422790527344,281.3404235839844,291.690673828125,294.216064453125,293.1499938964844,293.1499938964844,279.04998779296875,36069.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917533814907074,1.0,0.0,0.0,3.651513576507568,3.6515376567840576,8.896908525457548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.4697265625,0.0,1535.369873046875,1895.4371337890625,0.0,3566.3818359375,0.9056769013404846,1.0,0.0,3.0,1.0,0.0
12137220,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13641357421875,0.9990000128746032,0.4853737354278564,0.4340343475341797,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361694335937,0.9138891696929932,0.3680497407913208,0.3489107489585876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1356506347656,0.810757040977478,0.2548487782478332,0.1793248951435089,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1354064941406,0.7760447859764099,0.2238534688949585,0.2135538756847381,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.134765625,0.7158916592597961,0.1732352524995803,0.7873319983482361,285.1361083984375,284.95001220703125,299.543212890625,288.7879943847656,298.1401672363281,297.2204284667969,283.1380920410156,1.0,0.4452860355377197,0.5686114430427551,0.5686114430427551,1.0,1.0,-2.3568460941314697,0.9338430166244508,1.4230029582977295,0.4023976027965545,0.9033948183059692,0.9033948183059692,0.0,92.15142059326172,63.0,38837.37109375,0.0,1113.744384765625,1.0,279.0418395996094,281.57781982421875,291.7188415527344,294.1665344238281,293.1499938964844,293.1499938964844,278.75,35843.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000416994094849,1.0,0.0,0.0,3.6564788818359375,3.6565029621124254,8.921121548155497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0107421875,0.0,1539.218994140625,1895.4371337890625,0.0,3403.97314453125,0.9066416025161744,1.0,0.0,3.0,1.0,0.0
12137280,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13641357421875,0.9990000128746032,0.4853737354278564,0.4340343475341797,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1361694335937,0.9138891696929932,0.3680497407913208,0.3489107489585876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1356506347656,0.810757040977478,0.2548487782478332,0.1793248951435089,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1354064941406,0.7760447859764099,0.2238534688949585,0.2135538756847381,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.134765625,0.7158916592597961,0.1732352524995803,0.7873319983482361,285.1361083984375,284.95001220703125,299.543212890625,288.7879943847656,298.1401672363281,297.2204284667969,283.1380920410156,1.0,0.4452860355377197,0.5686114430427551,0.5686114430427551,1.0,1.0,-2.3568460941314697,0.9338430166244508,1.4230029582977295,0.4023976027965545,0.9033948183059692,0.9033948183059692,0.0,92.15142059326172,63.0,38837.37109375,0.0,1113.744384765625,1.0,279.0418395996094,281.57781982421875,291.7188415527344,294.1665344238281,293.1499938964844,293.1499938964844,278.75,35843.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000416994094849,1.0,0.0,0.0,3.6564788818359375,3.6565029621124254,8.921121548155497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.0107421875,0.0,1539.218994140625,1895.4371337890625,0.0,3403.97314453125,0.9066416025161744,1.0,0.0,3.0,1.0,0.0
12137340,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275817871094,0.9990000128746032,0.4868970215320587,0.4051946401596069,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278869628906,0.940932273864746,0.3704260587692261,0.3512311577796936,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.8291721343994141,0.2554371356964111,0.1797562688589096,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9289855957031,0.795486569404602,0.2247039675712585,0.2143075466156005,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9298400878906,0.7315928339958191,0.1734829246997833,0.787786602973938,284.9280090332031,284.95001220703125,299.5635070800781,288.83563232421875,298.1490173339844,297.2247619628906,282.9242553710937,1.0,0.4349997341632843,0.5683374404907227,0.5683374404907227,1.0,1.0,-2.3267710208892822,0.9201444387435912,1.4066264629364014,0.3954371511936188,0.901530623435974,0.901530623435974,0.0,84.05461883544922,51.0,39494.82421875,0.0,1048.8577880859375,1.0,278.7577514648437,281.342529296875,291.8656921386719,294.4301147460937,293.1499938964844,293.1499938964844,278.45001220703125,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107582569122314,1.0,0.0,0.0,3.658236503601074,3.658260583877564,8.929699220061593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9267578125,0.0,1542.2366943359375,1895.4371337890625,0.0,3503.639404296875,0.9070937037467957,1.0,0.0,3.0,1.0,0.0
12137400,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275817871094,0.9990000128746032,0.4868970215320587,0.4051946401596069,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278869628906,0.940932273864746,0.3704260587692261,0.3512311577796936,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.8291721343994141,0.2554371356964111,0.1797562688589096,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9289855957031,0.795486569404602,0.2247039675712585,0.2143075466156005,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9298400878906,0.7315928339958191,0.1734829246997833,0.787786602973938,284.9280090332031,284.95001220703125,299.5635070800781,288.83563232421875,298.1490173339844,297.2247619628906,282.9242553710937,1.0,0.4349997341632843,0.5683374404907227,0.5683374404907227,1.0,1.0,-2.3267710208892822,0.9201444387435912,1.4066264629364014,0.3954371511936188,0.901530623435974,0.901530623435974,0.0,84.05461883544922,51.0,39494.82421875,0.0,1048.8577880859375,1.0,278.7577514648437,281.342529296875,291.8656921386719,294.4301147460937,293.1499938964844,293.1499938964844,278.45001220703125,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107582569122314,1.0,0.0,0.0,3.658236503601074,3.658260583877564,8.929699220061593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.9267578125,0.0,1542.2366943359375,1895.4371337890625,0.0,3503.639404296875,0.9070937037467957,1.0,0.0,3.0,1.0,0.0
12137460,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.685546875,0.9990000128746032,0.4919571578502655,0.3735108375549316,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68572998046875,0.9697515368461608,0.3717058598995209,0.3523590862751007,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6866149902344,0.8502383232116699,0.2550655007362366,0.1794241666793823,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6869812011719,0.817344069480896,0.2247837334871292,0.2142523527145385,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.68798828125,0.749931275844574,0.1732862144708633,0.7859576940536499,284.6859130859375,284.95001220703125,299.58367919921875,288.8833923339844,298.1522521972656,297.2203369140625,282.6815490722656,1.0,0.4230054318904876,0.5683044195175171,0.5683044195175171,1.0,1.0,-2.28741192817688,0.902576982975006,1.384834885597229,0.3866733312606811,0.8961248397827148,0.8961248397827148,0.0,75.56311798095703,69.0,39997.171875,0.0,974.3676147460938,1.0,278.45819091796875,281.08209228515625,291.9222412109375,294.5440979003906,293.1499938964844,293.1499938964844,278.75,36250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221727252006532,1.0,0.0,0.0,3.649956703186035,3.649980783462525,8.88932390807895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.64013671875,0.0,1534.9945068359375,1895.4371337890625,0.0,3609.1962890625,0.9054142832756042,1.0,0.0,3.0,1.0,0.0
12137520,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.685546875,0.9990000128746032,0.4919571578502655,0.3735108375549316,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68572998046875,0.9697515368461608,0.3717058598995209,0.3523590862751007,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6866149902344,0.8502383232116699,0.2550655007362366,0.1794241666793823,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6869812011719,0.817344069480896,0.2247837334871292,0.2142523527145385,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.68798828125,0.749931275844574,0.1732862144708633,0.7859576940536499,284.6859130859375,284.95001220703125,299.58367919921875,288.8833923339844,298.1522521972656,297.2203369140625,282.6815490722656,1.0,0.4230054318904876,0.5683044195175171,0.5683044195175171,1.0,1.0,-2.28741192817688,0.902576982975006,1.384834885597229,0.3866733312606811,0.8961248397827148,0.8961248397827148,0.0,75.56311798095703,69.0,39997.171875,0.0,974.3676147460938,1.0,278.45819091796875,281.08209228515625,291.9222412109375,294.5440979003906,293.1499938964844,293.1499938964844,278.75,36250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221727252006532,1.0,0.0,0.0,3.649956703186035,3.649980783462525,8.88932390807895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.64013671875,0.0,1534.9945068359375,1895.4371337890625,0.0,3609.1962890625,0.9054142832756042,1.0,0.0,3.0,1.0,0.0
12137580,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.9990000128746032,0.4990931749343872,0.3645936846733093,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648681640625,0.9785918593406676,0.373967558145523,0.3540374636650085,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.8569605350494385,0.2554889023303985,0.1794391423463821,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639831542969,0.8239468336105347,0.2254579216241836,0.214578703045845,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.7559463381767273,0.1736861616373062,0.7864122986793518,284.8647155761719,284.95001220703125,299.603759765625,288.9309387207031,298.16290283203125,297.2254638671875,282.86767578125,1.0,0.4211397767066955,0.5682713389396667,0.5682713389396667,1.0,1.0,-2.279630422592163,0.8991521000862122,1.3804782629013062,0.3844814896583557,0.8963184952735901,0.8963184952735901,0.0,73.36265563964844,87.0,39012.4140625,0.0,957.9124755859376,1.0,278.7421569824219,281.29754638671875,291.8672790527344,294.3480834960937,293.1499938964844,293.1499938964844,279.04998779296875,36150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047678709030152,1.0,0.0,0.0,3.643197298049927,3.643221378326416,8.856429758452578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6943359375,0.0,1526.7340087890625,1895.4371337890625,0.0,3447.98583984375,0.9038741588592528,1.0,0.0,3.0,1.0,0.0
12137640,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.9990000128746032,0.4990931749343872,0.3645936846733093,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648681640625,0.9785918593406676,0.373967558145523,0.3540374636650085,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.8569605350494385,0.2554889023303985,0.1794391423463821,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8639831542969,0.8239468336105347,0.2254579216241836,0.214578703045845,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8632202148437,0.7559463381767273,0.1736861616373062,0.7864122986793518,284.8647155761719,284.95001220703125,299.603759765625,288.9309387207031,298.16290283203125,297.2254638671875,282.86767578125,1.0,0.4211397767066955,0.5682713389396667,0.5682713389396667,1.0,1.0,-2.279630422592163,0.8991521000862122,1.3804782629013062,0.3844814896583557,0.8963184952735901,0.8963184952735901,0.0,73.36265563964844,87.0,39012.4140625,0.0,957.9124755859376,1.0,278.7421569824219,281.29754638671875,291.8672790527344,294.3480834960937,293.1499938964844,293.1499938964844,279.04998779296875,36150.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047678709030152,1.0,0.0,0.0,3.643197298049927,3.643221378326416,8.856429758452578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6943359375,0.0,1526.7340087890625,1895.4371337890625,0.0,3447.98583984375,0.9038741588592528,1.0,0.0,3.0,1.0,0.0
