time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137700,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02423095703125,0.9990000128746032,0.501399576663971,0.367415189743042,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.023681640625,0.9774271249771118,0.3755356967449188,0.355379194021225,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205078125,0.8552908897399902,0.2560519874095917,0.1797514855861663,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191345214844,0.8225653171539307,0.2260742783546447,0.2150775045156479,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155639648437,0.7545450925827026,0.1740947365760803,0.7879862785339355,285.02301025390625,284.95001220703125,299.6137390136719,288.9544982910156,298.1705322265625,297.2308654785156,283.03778076171875,1.0,0.4230827391147613,0.5682547688484192,0.5682547688484192,1.0,1.0,-2.287485361099243,0.9026440382003784,1.3848414421081543,0.3861197233200073,0.8983129262924194,0.8983129262924194,0.0,74.20357513427734,87.0,38282.4140625,0.0,969.1668090820312,1.0,278.99859619140625,281.48907470703125,291.853271484375,294.2209777832031,293.1499938964844,293.1499938964844,279.04998779296875,36030.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926337957382202,1.0,0.0,0.0,3.6428515911102295,3.64287543296814,8.854748330122675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.17578125,0.0,1525.454345703125,1895.4371337890625,0.0,3334.829833984375,0.9037578105926514,1.0,0.0,3.0,1.0,0.0
12137760,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.100341796875,0.9990000128746032,0.5025680661201477,0.3738832175731659,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.10015869140625,0.973577916622162,0.3773626387119293,0.3570667505264282,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.09930419921875,0.8512775897979736,0.2568400502204895,0.180284321308136,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.09893798828125,0.8189737200737,0.2268795222043991,0.2158252745866775,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.7510655522346497,0.1746349334716797,0.7904578447341919,285.0999755859375,284.95001220703125,299.6236572265625,288.9778747558594,298.1786193847656,297.2363586425781,283.10430908203125,1.0,0.4266475141048431,0.5683448910713196,0.5683448910713196,1.0,1.0,-2.3017797470092773,0.909105896949768,1.3926738500595093,0.38931804895401,0.9001377820968628,0.9001377820968628,0.0,76.04752349853516,105.0,38409.53515625,0.0,991.0548095703124,1.0,279.04168701171875,281.5546875,291.90545654296875,294.3188171386719,293.1499938964844,293.1499938964844,279.3500061035156,35906.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864569664001465,1.0,0.0,0.0,3.645674467086792,3.645698308944702,8.868477152645937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.56982421875,0.0,1527.661376953125,1895.4371337890625,0.0,3277.05810546875,0.904271364212036,1.0,0.0,3.0,1.0,0.0
12137820,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558654785156,0.9990000128746032,0.5005360841751099,0.3964659571647644,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3555908203125,0.9581003189086914,0.3814155757427215,0.3609446287155151,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3545227050781,0.8376084566116333,0.2587666809558868,0.1816880106925964,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.805817186832428,0.2288031429052353,0.2177375555038452,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.7391201853752136,0.1758817732334137,0.7967425584793091,285.3553771972656,284.95001220703125,299.6434631347656,289.0238037109375,298.19708251953125,297.2499389648437,283.36053466796875,1.0,0.437757670879364,0.5685251355171204,0.5685251355171204,1.0,1.0,-2.345083475112915,0.9285946488380432,1.416488766670227,0.3990618586540222,0.907505750656128,0.907505750656128,0.0,82.50846862792969,123.0,38102.64453125,0.0,1062.390625,1.0,279.3417358398437,281.8246154785156,291.9753723144531,294.3587341308594,293.1499938964844,293.1499938964844,279.04998779296875,35599.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737166523933411,1.0,0.0,0.0,3.6595187187194815,3.659542798995972,8.935960522649111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.62353515625,0.0,1540.783203125,1895.4371337890625,0.0,3157.671630859375,0.9071643948554992,1.0,0.0,3.0,1.0,0.0
12137880,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558654785156,0.9990000128746032,0.5005360841751099,0.3964659571647644,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3555908203125,0.9581003189086914,0.3814155757427215,0.3609446287155151,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3545227050781,0.8376084566116333,0.2587666809558868,0.1816880106925964,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.805817186832428,0.2288031429052353,0.2177375555038452,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529357910156,0.7391201853752136,0.1758817732334137,0.7967425584793091,285.3553771972656,284.95001220703125,299.6434631347656,289.0238037109375,298.19708251953125,297.2499389648437,283.36053466796875,1.0,0.437757670879364,0.5685251355171204,0.5685251355171204,1.0,1.0,-2.345083475112915,0.9285946488380432,1.416488766670227,0.3990618586540222,0.907505750656128,0.907505750656128,0.0,82.50846862792969,123.0,38102.64453125,0.0,1062.390625,1.0,279.3417358398437,281.8246154785156,291.9753723144531,294.3587341308594,293.1499938964844,293.1499938964844,279.04998779296875,35599.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737166523933411,1.0,0.0,0.0,3.6595187187194815,3.659542798995972,8.935960522649111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.62353515625,0.0,1540.783203125,1895.4371337890625,0.0,3157.671630859375,0.9071643948554992,1.0,0.0,3.0,1.0,0.0
12137940,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.22723388671875,0.9990000128746032,0.4914081692695617,0.4271590709686279,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2272033691406,0.9350523948669434,0.38426673412323,0.3642820417881012,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2272033691406,0.820029079914093,0.2598353624343872,0.1828709691762924,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22723388671875,0.7875852584838867,0.2300592064857483,0.219446912407875,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273254394531,0.7236951589584351,0.176441416144371,0.8018133640289307,285.2272033691406,284.95001220703125,299.6615295410156,289.0648498535156,298.20703125,297.25018310546875,283.2278747558594,1.0,0.4514867067337036,0.5686909556388855,0.5686909556388855,1.0,1.0,-2.395525455474853,0.9512479901313782,1.4442774057388306,0.4104830622673034,0.9098442792892456,0.9098442792892456,0.0,91.56046295166016,123.0,39781.20703125,0.0,1154.8175048828125,1.0,279.0603332519531,281.6502685546875,292.1390991210937,294.6985778808594,293.1499938964844,293.1499938964844,279.04998779296875,35632.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922482132911682,1.0,0.0,0.0,3.672802209854126,3.6728262901306152,9.000950171866862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.79052734375,0.0,1555.9222412109375,1895.4371337890625,0.0,3331.226318359375,0.9101274013519288,1.0,0.0,3.0,1.0,0.0
12138000,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2283935546875,0.9990000128746032,0.4902836382389068,0.4302630722522735,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22833251953125,0.932662069797516,0.3844704926013946,0.3645147979259491,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2281799316406,0.8182609677314758,0.2598901689052582,0.1829390823841095,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2281188964844,0.7857726812362671,0.2301369756460189,0.2195599973201751,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.22802734375,0.7221347093582153,0.1764484196901321,0.8020672798156738,285.2283020019531,284.95001220703125,299.6630859375,289.068359375,298.2076110839844,297.2497253417969,283.2296447753906,1.0,0.4527916312217712,0.5687053799629211,0.5687053799629211,1.0,1.0,-2.4000563621521,0.9532830119132996,1.4467732906341553,0.4115093946456909,0.9101549983024596,0.9101549983024596,0.0,92.4911880493164,126.0,39851.79296875,0.0,1163.7786865234375,1.0,279.05767822265625,281.65045166015625,292.14208984375,294.70367431640625,293.1499938964844,293.1499938964844,278.75,35631.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933826684951782,1.0,0.0,0.0,3.673898458480835,3.673922538757324,9.006324148685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.5361328125,0.0,1557.1478271484375,1895.4371337890625,0.0,3341.8271484375,0.91037517786026,1.0,0.0,3.0,1.0,0.0
12138060,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04962158203125,0.978840708732605,0.4787346422672272,0.4338513016700744,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.903874933719635,0.3859868347644806,0.3666435778141022,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509948730469,0.7952010631561279,0.259913831949234,0.1834465563297271,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0514221191406,0.7637243866920471,0.230477899312973,0.2205164581537246,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0526428222656,0.701279878616333,0.1759339869022369,0.8030271530151367,285.0501403808594,284.95001220703125,299.6797180175781,289.10498046875,298.2078552246094,297.2406921386719,283.0467529296875,1.0,0.461789458990097,0.5674101710319519,0.5674101710319519,1.0,1.0,-2.4098925590515137,0.9561761617660522,1.4537163972854614,0.4129380881786346,0.9098800420761108,0.9098800420761108,0.0,103.45796966552734,126.0,41056.359375,0.0,1220.05419921875,1.0,278.7637939453125,281.4339904785156,292.2076721191406,294.8933410644531,293.1499938964844,293.1499938964844,278.75,35768.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913934290409088,1.0,0.0,0.0,3.681864738464356,3.681889057159424,9.045424462783558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.96826171875,0.0,1567.162353515625,1895.4371337890625,0.0,3533.078857421875,0.912228226661682,1.0,0.0,3.0,1.0,0.0
12138120,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04217529296875,0.9733888506889344,0.4773440062999725,0.4324285686016083,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0423583984375,0.8995115160942078,0.3861863315105438,0.366920918226242,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428161621094,0.7912123799324036,0.2598625719547272,0.1834766864776611,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429992675781,0.7601054310798645,0.2304843664169311,0.2206135243177414,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0435791015625,0.6975353956222534,0.1757818013429641,0.8027969002723694,285.0424194335937,284.95001220703125,299.6825866699219,289.1111755371094,298.2075500488281,297.2388610839844,283.0402526855469,1.0,0.462961733341217,0.5671860575675964,0.5671860575675964,1.0,1.0,-2.408393144607544,0.9552574753761292,1.4531357288360596,0.4123488664627075,0.909965455532074,0.909965455532074,0.0,105.38009643554688,129.0,41065.9453125,0.0,1226.1925048828125,1.0,278.758056640625,281.4266052246094,292.2016296386719,294.8807067871094,293.1499938964844,293.1499938964844,278.45001220703125,35785.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155564904212952,1.0,0.0,0.0,3.682782888412476,3.682807207107544,9.049936693372728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.86669921875,0.0,1568.3316650390625,1895.4371337890625,0.0,3548.095947265625,0.912452518939972,1.0,0.0,3.0,1.0,0.0
12138180,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8265686035156,0.9428805708885192,0.4700382649898529,0.4254475235939026,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8267517089844,0.8779828548431396,0.3870461285114288,0.36831995844841,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.82733154296875,0.7712045907974243,0.2591091990470886,0.1833696365356445,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8275756835937,0.7423845529556274,0.2301633208990097,0.220868319272995,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.6782600283622742,0.174477994441986,0.7994604706764221,284.8268737792969,284.95001220703125,299.701904296875,289.1518859863281,298.20391845703125,297.2239074707031,282.8243713378906,1.0,0.4692131578922272,0.5656667947769165,0.5656667947769165,1.0,1.0,-2.397857666015625,0.948853075504303,1.4490046501159668,0.4083225131034851,0.906599462032318,0.906599462032318,0.0,115.9017333984375,132.0,41965.69140625,0.0,1256.9046630859375,1.0,278.4579772949219,281.1849670410156,292.2142333984375,294.9599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309021830558776,1.0,0.0,0.0,3.682641744613648,3.682666063308716,9.04924206679425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.12451171875,0.0,1569.9925537109375,1895.4371337890625,0.0,3689.40771484375,0.912578582763672,1.0,0.0,3.0,1.0,0.0
12138240,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8265686035156,0.9428805708885192,0.4700382649898529,0.4254475235939026,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8267517089844,0.8779828548431396,0.3870461285114288,0.36831995844841,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.82733154296875,0.7712045907974243,0.2591091990470886,0.1833696365356445,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8275756835937,0.7423845529556274,0.2301633208990097,0.220868319272995,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282470703125,0.6782600283622742,0.174477994441986,0.7994604706764221,284.8268737792969,284.95001220703125,299.701904296875,289.1518859863281,298.20391845703125,297.2239074707031,282.8243713378906,1.0,0.4692131578922272,0.5656667947769165,0.5656667947769165,1.0,1.0,-2.397857666015625,0.948853075504303,1.4490046501159668,0.4083225131034851,0.906599462032318,0.906599462032318,0.0,115.9017333984375,132.0,41965.69140625,0.0,1256.9046630859375,1.0,278.4579772949219,281.1849670410156,292.2142333984375,294.9599914550781,293.1499938964844,293.1499938964844,278.1499938964844,36027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309021830558776,1.0,0.0,0.0,3.682641744613648,3.682666063308716,9.04924206679425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.12451171875,0.0,1569.9925537109375,1895.4371337890625,0.0,3689.40771484375,0.912578582763672,1.0,0.0,3.0,1.0,0.0
12138300,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.672607421875,0.9311379194259644,0.4670416712760925,0.4228586554527282,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.673583984375,0.870571494102478,0.3873311579227447,0.3688195347785949,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6765441894531,0.7641533017158508,0.2586113810539245,0.1831849068403244,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6777038574219,0.7362383008003235,0.2298802435398101,0.2208166569471359,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6811218261719,0.6712720394134521,0.1737621128559112,0.7971652746200562,284.67413330078125,284.95001220703125,299.7115173339844,289.1713256835937,298.2018127441406,297.2160949707031,282.66143798828125,1.0,0.4714514017105102,0.5649071335792542,0.5649071335792542,1.0,1.0,-2.392307043075561,0.945524036884308,1.4467829465866089,0.4062413573265075,0.9032989740371704,0.9032989740371704,0.0,119.98257446289062,132.0,42791.265625,0.0,1267.0079345703125,1.0,278.200439453125,280.9998779296875,292.2443542480469,295.0929870605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938714861869812,1.0,0.0,0.0,3.678948402404785,3.6789727210998535,9.031101058099012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.23681640625,0.0,1566.9324951171875,1895.4371337890625,0.0,3760.752685546875,0.9118142127990724,1.0,0.0,3.0,1.0,0.0
12138360,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.61187744140625,0.920814335346222,0.4640897512435913,0.4202893376350403,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.612060546875,0.8642926812171936,0.3875071406364441,0.3691499233245849,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6126403808594,0.7580955028533936,0.2580225765705108,0.1828960925340652,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.61285400390625,0.7309468984603882,0.2295116931200027,0.2206375300884246,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.613525390625,0.6652182340621948,0.1729967296123504,0.7944799661636353,284.6121826171875,284.95001220703125,299.7210693359375,289.1900939941406,298.1998596191406,297.2076416015625,282.6097717285156,1.0,0.4732353091239929,0.5647252202033997,0.5647252202033997,1.0,1.0,-2.3858301639556885,0.9423959255218506,1.4434341192245483,0.4045705795288086,0.9003709554672241,0.9003709554672241,0.0,123.5908432006836,135.0,42794.69140625,0.0,1274.0390625,1.0,278.1580505371094,280.9467163085937,292.2283935546875,295.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941027581691742,1.0,0.0,0.0,3.671978235244751,3.6720025539398193,8.996912583825178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.521484375,0.0,1560.1021728515625,1895.4371337890625,0.0,3781.784423828125,0.9103820323944092,1.0,0.0,3.0,1.0,0.0
12138420,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.9059519171714784,0.45946004986763,0.4160339534282684,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.8556239008903503,0.3884665071964264,0.3700976371765136,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.7494495511054993,0.2573444545269012,0.1824803501367569,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.7232553958892822,0.2291421145200729,0.2204041928052902,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.6563510298728943,0.1718266159296035,0.7897818684577942,284.5982971191406,284.95001220703125,299.74005126953125,289.22540283203125,298.2004089355469,297.1976623535156,282.5982971191406,1.0,0.475986897945404,0.5643613934516907,0.5643613934516907,1.0,1.0,-2.3754281997680664,0.937371015548706,1.43805730342865,0.4018095135688782,0.8955430388450623,0.8955430388450623,0.0,129.18997192382812,138.0,42661.79296875,0.0,1284.446533203125,1.0,278.15020751953125,280.93878173828125,292.2107849121094,294.9608459472656,293.1499938964844,293.1499938964844,278.45001220703125,36425.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370432496070862,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.91941738245805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.654296875,0.0,1543.1846923828125,1895.4371337890625,0.0,3745.525634765625,0.9069331884384156,1.0,0.0,3.0,1.0,0.0
12138480,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.9059519171714784,0.45946004986763,0.4160339534282684,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.8556239008903503,0.3884665071964264,0.3700976371765136,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.7494495511054993,0.2573444545269012,0.1824803501367569,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.7232553958892822,0.2291421145200729,0.2204041928052902,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5982971191406,0.6563510298728943,0.1718266159296035,0.7897818684577942,284.5982971191406,284.95001220703125,299.74005126953125,289.22540283203125,298.2004089355469,297.1976623535156,282.5982971191406,1.0,0.475986897945404,0.5643613934516907,0.5643613934516907,1.0,1.0,-2.3754281997680664,0.937371015548706,1.43805730342865,0.4018095135688782,0.8955430388450623,0.8955430388450623,0.0,129.18997192382812,138.0,42661.79296875,0.0,1284.446533203125,1.0,278.15020751953125,280.93878173828125,292.2107849121094,294.9608459472656,293.1499938964844,293.1499938964844,278.45001220703125,36425.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370432496070862,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.91941738245805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.654296875,0.0,1543.1846923828125,1895.4371337890625,0.0,3745.525634765625,0.9069331884384156,1.0,0.0,3.0,1.0,0.0
12138540,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8004455566406,0.8975862264633179,0.4568090736865997,0.4133448898792267,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.80029296875,0.8514202833175659,0.3906983137130737,0.3720078468322754,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7996826171875,0.7448478937149048,0.2577324211597442,0.1826503723859787,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7994384765625,0.719042181968689,0.2296316176652908,0.2207813560962677,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7987060546875,0.6513481140136719,0.1714728474617004,0.7878467440605164,284.8001403808594,284.95001220703125,299.7588806152344,289.25750732421875,298.2088928222656,297.2003173828125,282.802734375,1.0,0.4783822894096374,0.5639975666999817,0.5639975666999817,1.0,1.0,-2.372816801071167,0.935814380645752,1.437002420425415,0.4007275104522705,0.8951256275177002,0.8951256275177002,0.0,132.93202209472656,141.0,41680.0234375,0.0,1296.492431640625,1.0,278.4420166015625,281.1713562011719,292.194091796875,294.83447265625,293.1499938964844,293.1499938964844,278.75,36277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203662276268004,1.0,0.0,0.0,3.644824743270874,3.6448488235473633,8.864344067660568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.58154296875,0.0,1529.493408203125,1895.4371337890625,0.0,3592.5380859375,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12138600,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8004455566406,0.8975862264633179,0.4568090736865997,0.4133448898792267,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.80029296875,0.8514202833175659,0.3906983137130737,0.3720078468322754,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7996826171875,0.7448478937149048,0.2577324211597442,0.1826503723859787,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7994384765625,0.719042181968689,0.2296316176652908,0.2207813560962677,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7987060546875,0.6513481140136719,0.1714728474617004,0.7878467440605164,284.8001403808594,284.95001220703125,299.7588806152344,289.25750732421875,298.2088928222656,297.2003173828125,282.802734375,1.0,0.4783822894096374,0.5639975666999817,0.5639975666999817,1.0,1.0,-2.372816801071167,0.935814380645752,1.437002420425415,0.4007275104522705,0.8951256275177002,0.8951256275177002,0.0,132.93202209472656,141.0,41680.0234375,0.0,1296.492431640625,1.0,278.4420166015625,281.1713562011719,292.194091796875,294.83447265625,293.1499938964844,293.1499938964844,278.75,36277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203662276268004,1.0,0.0,0.0,3.644824743270874,3.6448488235473633,8.864344067660568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.58154296875,0.0,1529.493408203125,1895.4371337890625,0.0,3592.5380859375,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12138660,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.189697265625,0.8932579755783081,0.4556206166744232,0.4120855033397674,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8501869440078735,0.3934436440467834,0.3744437992572784,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.7431002855300903,0.2587555646896362,0.1833022683858871,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.00811767578125,0.7174500226974487,0.2306515723466873,0.2216808497905731,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0068359375,0.6492613554000854,0.1717793643474578,0.788913905620575,285.00927734375,284.95001220703125,299.7747497558594,289.2820129394531,298.22100830078125,297.2098388671875,283.0136413574219,1.0,0.4805927872657776,0.5638152360916138,0.5638152360916138,1.0,1.0,-2.377370595932007,0.937634527683258,1.4397361278533936,0.4014551639556885,0.8975296020507812,0.8975296020507812,0.0,135.2122039794922,141.0,40810.203125,0.0,1311.1510009765625,1.0,278.7358093261719,281.4073791503906,292.21026611328125,294.77349853515625,293.1499938964844,293.1499938964844,278.75,36058.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905987024307251,1.0,0.0,0.0,3.642497539520264,3.642521619796753,8.853028248267947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.3427734375,0.0,1525.274658203125,1895.4371337890625,0.0,3459.324951171875,0.9036731123924256,1.0,0.0,3.0,1.0,0.0
12138720,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02001953125,0.8927052021026611,0.4554125964641571,0.4119534790515899,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0200500488281,0.8501397371292114,0.3939341604709625,0.3749347329139709,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02313232421875,0.7429560422897339,0.2589994072914123,0.183460846543312,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02606201171875,0.7173264622688293,0.2308906018733978,0.2218904942274093,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04150390625,0.6490628719329834,0.1719021797180175,0.789354145526886,285.0196533203125,284.95001220703125,299.7774963378906,289.28594970703125,298.2234802246094,297.21209716796875,283.0225524902344,1.0,0.4810068309307098,0.5637837648391724,0.5637837648391724,1.0,1.0,-2.378772020339966,0.9382231831550598,1.4405488967895508,0.4017150104045868,0.8977952599525452,0.8977952599525452,0.0,135.54690551757812,144.0,40823.7734375,0.0,1314.1845703125,1.0,278.7416687011719,281.4162902832031,292.2261047363281,294.8002319335937,293.1499938964844,293.1499938964844,279.04998779296875,36034.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052396416664124,1.0,0.0,0.0,3.6426596641540527,3.642683506011963,8.853816098053358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.40234375,0.0,1525.2724609375,1895.4371337890625,0.0,3452.374267578125,0.9036847949028016,1.0,0.0,3.0,1.0,0.0
12138780,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411804199219,0.8891059756278992,0.4545160233974457,0.4111469686031341,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.24102783203125,0.8499783277511597,0.3976349532604217,0.3784103691577911,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2403564453125,0.7421436905860901,0.2606544196605682,0.1846260875463485,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401123046875,0.7166780829429626,0.232526496052742,0.2234499901533126,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23931884765625,0.6479939222335815,0.1727413088083267,0.793168306350708,285.2408752441406,284.95001220703125,299.7959289550781,289.3103942871094,298.2400207519531,297.2268371582031,283.24371337890625,1.0,0.4840027689933777,0.5635699033737183,0.5635699033737183,1.0,1.0,-2.389831304550171,0.942897081375122,1.4469343423843384,0.4038650393486023,0.903432846069336,0.903432846069336,0.0,137.8433380126953,132.0,40054.5234375,0.0,1336.8299560546875,1.0,279.0417175292969,281.6600341796875,292.2650451660156,294.7900695800781,293.1499938964844,293.1499938964844,278.75,35750.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933990597724915,1.0,0.0,0.0,3.651067018508911,3.6510910987854,8.894733127817744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.37841796875,0.0,1532.489990234375,1895.4371337890625,0.0,3341.980712890625,0.9053718447685242,1.0,0.0,3.0,1.0,0.0
12138840,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2411804199219,0.8891059756278992,0.4545160233974457,0.4111469686031341,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.24102783203125,0.8499783277511597,0.3976349532604217,0.3784103691577911,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2403564453125,0.7421436905860901,0.2606544196605682,0.1846260875463485,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2401123046875,0.7166780829429626,0.232526496052742,0.2234499901533126,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23931884765625,0.6479939222335815,0.1727413088083267,0.793168306350708,285.2408752441406,284.95001220703125,299.7959289550781,289.3103942871094,298.2400207519531,297.2268371582031,283.24371337890625,1.0,0.4840027689933777,0.5635699033737183,0.5635699033737183,1.0,1.0,-2.389831304550171,0.942897081375122,1.4469343423843384,0.4038650393486023,0.903432846069336,0.903432846069336,0.0,137.8433380126953,132.0,40054.5234375,0.0,1336.8299560546875,1.0,279.0417175292969,281.6600341796875,292.2650451660156,294.7900695800781,293.1499938964844,293.1499938964844,278.75,35750.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933990597724915,1.0,0.0,0.0,3.651067018508911,3.6510910987854,8.894733127817744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.37841796875,0.0,1532.489990234375,1895.4371337890625,0.0,3341.980712890625,0.9053718447685242,1.0,0.0,3.0,1.0,0.0
12138900,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1175231933594,0.8902876973152161,0.4534759819507599,0.4105430543422699,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1181335449219,0.8526207208633423,0.3991551399230957,0.3800271153450012,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12078857421875,0.7440291047096252,0.2612334191799164,0.1851305067539215,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.12176513671875,0.718625545501709,0.2331730276346206,0.224151536822319,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.125,0.649592399597168,0.1730574667453766,0.7948494553565979,285.1187438964844,284.95001220703125,299.8050537109375,289.32098388671875,298.24615478515625,297.2308959960937,283.10760498046875,1.0,0.4836094379425049,0.5634629726409912,0.5634629726409912,1.0,1.0,-2.394522428512573,0.9448498487472534,1.4496725797653198,0.4048239290714264,0.9034234881401062,0.9034234881401062,0.0,136.9234161376953,132.0,41019.33203125,0.0,1338.7607421875,1.0,278.79852294921875,281.49853515625,292.3668212890625,295.0499572753906,293.1499938964844,293.1499938964844,278.75,35777.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027514457702636,1.0,0.0,0.0,3.655708312988281,3.6557323932647705,8.917361355997855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.6064453125,0.0,1537.8602294921875,1895.4371337890625,0.0,3429.218505859375,0.9063683152198792,1.0,0.0,3.0,1.0,0.0
12138960,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652160644531,0.8921258449554443,0.4518052041530609,0.4091941714286804,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653076171875,0.8560115694999695,0.4002226591110229,0.3811298608779907,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0657653808594,0.7464733123779297,0.2614457011222839,0.1853292137384414,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06591796875,0.7211227416992188,0.23352812230587,0.2245283126831054,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.6517266631126404,0.1731297373771667,0.7952988743782043,285.0653991699219,284.95001220703125,299.81414794921875,289.3304443359375,298.2490539550781,297.23028564453125,283.0635070800781,1.0,0.4823215901851654,0.563136100769043,0.563136100769043,1.0,1.0,-2.395463228225708,0.9449030160903932,1.4505603313446045,0.4047102332115173,0.9036089777946472,0.9036089777946472,0.0,135.12135314941406,120.0,41151.34375,0.0,1332.5450439453125,1.0,278.7578125,281.4494323730469,292.3865051269531,295.05645751953125,293.1499938964844,293.1499938964844,278.45001220703125,35833.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093774557113647,1.0,0.0,0.0,3.6582186222076416,3.658242702484131,8.929611681196548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.33837890625,0.0,1541.0814208984375,1895.4371337890625,0.0,3490.8251953125,0.9069938659667968,1.0,0.0,3.0,1.0,0.0
12139020,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558654785156,0.8980910181999207,0.4476844072341919,0.4055388569831848,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85595703125,0.8650482296943665,0.4016165435314178,0.3824555277824402,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8565368652344,0.7530930042266846,0.261261522769928,0.1851827651262283,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.85675048828125,0.7276334166526794,0.2337123602628708,0.2246539890766143,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85748291015625,0.6574822068214417,0.1727884411811828,0.7934907078742981,284.8561096191406,284.95001220703125,299.8321838378906,289.34576416015625,298.2503967285156,297.2225952148437,282.8536682128906,1.0,0.4775633215904236,0.5624822974205017,0.5624822974205017,1.0,1.0,-2.390474319458008,0.9419351816177368,1.4485390186309814,0.4028792381286621,0.9006869792938232,0.9006869792938232,0.0,129.5806884765625,108.0,42097.1015625,0.0,1303.9483642578125,1.0,278.4581604003906,281.21240234375,292.41046142578125,295.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36037.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258902072906494,1.0,0.0,0.0,3.657663583755493,3.6576876640319824,8.926902523853641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.998046875,0.0,1541.9923095703125,1895.4371337890625,0.0,3643.4140625,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12139080,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558654785156,0.8980910181999207,0.4476844072341919,0.4055388569831848,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85595703125,0.8650482296943665,0.4016165435314178,0.3824555277824402,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8565368652344,0.7530930042266846,0.261261522769928,0.1851827651262283,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.85675048828125,0.7276334166526794,0.2337123602628708,0.2246539890766143,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85748291015625,0.6574822068214417,0.1727884411811828,0.7934907078742981,284.8561096191406,284.95001220703125,299.8321838378906,289.34576416015625,298.2503967285156,297.2225952148437,282.8536682128906,1.0,0.4775633215904236,0.5624822974205017,0.5624822974205017,1.0,1.0,-2.390474319458008,0.9419351816177368,1.4485390186309814,0.4028792381286621,0.9006869792938232,0.9006869792938232,0.0,129.5806884765625,108.0,42097.1015625,0.0,1303.9483642578125,1.0,278.4581604003906,281.21240234375,292.41046142578125,295.16583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36037.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258902072906494,1.0,0.0,0.0,3.657663583755493,3.6576876640319824,8.926902523853641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.998046875,0.0,1541.9923095703125,1895.4371337890625,0.0,3643.4140625,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12139140,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6407470703125,0.9074824452400208,0.4430972337722778,0.4012571275234222,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6408386230469,0.8773548603057861,0.4024237096309662,0.3830466568470001,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6414489746094,0.7623185515403748,0.2606070339679718,0.184584766626358,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64166259765625,0.7363296151161194,0.2334509342908859,0.2242133915424347,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6424255371094,0.6654201149940491,0.1720113605260849,0.7890838384628296,284.6409912109375,284.95001220703125,299.8500061035156,289.3558959960937,298.2486877441406,297.2105712890625,282.638427734375,1.0,0.4706424176692962,0.5618284940719604,0.5618284940719604,1.0,1.0,-2.379502296447754,0.9363225102424622,1.4431798458099363,0.3996812999248504,0.8948500752449036,0.8948500752449036,0.0,122.06588745117188,96.0,42907.76171875,0.0,1260.4005126953125,1.0,278.1581726074219,280.9734191894531,292.4040222167969,295.21734619140625,293.1499938964844,293.1499938964844,278.45001220703125,36305.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382281303405762,1.0,0.0,0.0,3.647216081619263,3.647239923477173,8.875978778632998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.91064453125,0.0,1532.35693359375,1895.4371337890625,0.0,3756.3212890625,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12139200,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6407470703125,0.9074824452400208,0.4430972337722778,0.4012571275234222,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6408386230469,0.8773548603057861,0.4024237096309662,0.3830466568470001,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6414489746094,0.7623185515403748,0.2606070339679718,0.184584766626358,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64166259765625,0.7363296151161194,0.2334509342908859,0.2242133915424347,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6424255371094,0.6654201149940491,0.1720113605260849,0.7890838384628296,284.6409912109375,284.95001220703125,299.8500061035156,289.3558959960937,298.2486877441406,297.2105712890625,282.638427734375,1.0,0.4706424176692962,0.5618284940719604,0.5618284940719604,1.0,1.0,-2.379502296447754,0.9363225102424622,1.4431798458099363,0.3996812999248504,0.8948500752449036,0.8948500752449036,0.0,122.06588745117188,96.0,42907.76171875,0.0,1260.4005126953125,1.0,278.1581726074219,280.9734191894531,292.4040222167969,295.21734619140625,293.1499938964844,293.1499938964844,278.45001220703125,36305.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382281303405762,1.0,0.0,0.0,3.647216081619263,3.647239923477173,8.875978778632998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.91064453125,0.0,1532.35693359375,1895.4371337890625,0.0,3756.3212890625,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12139260,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9167868494987488,0.4390014708042145,0.3970749676227569,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80084228515625,0.8883686065673828,0.4021345376968384,0.3825937807559967,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.80035400390625,0.770145058631897,0.2588381171226501,0.1832729876041412,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8002014160156,0.7433815002441406,0.2317510098218917,0.2226046472787857,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7995300292969,0.6711710095405579,0.1696386933326721,0.7787920832633972,284.8007202148437,284.95001220703125,299.8656311035156,289.3619689941406,298.2411193847656,297.1904602050781,282.8023681640625,1.0,0.4628384709358215,0.5615888237953186,0.5615888237953186,1.0,1.0,-2.358069896697998,0.9265357255935668,1.4315340518951416,0.3946664035320282,0.8944065570831299,0.8944065570831299,0.0,115.21651458740234,96.0,41651.15625,0.0,1207.8843994140625,1.0,278.4378967285156,281.1698913574219,292.3099365234375,294.9727783203125,293.1499938964844,293.1499938964844,278.45001220703125,36225.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247849583625792,1.0,0.0,0.0,3.639029741287232,3.6390538215637207,8.836179290483415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.02197265625,0.0,1522.6787109375,1895.4371337890625,0.0,3633.24951171875,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
12139320,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8047790527344,0.918690264225006,0.4386007189750671,0.3966653645038605,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8066101074219,0.890346884727478,0.4023039937019348,0.3826163113117218,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533020019531,0.7716298699378967,0.2588180601596832,0.1831433922052383,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8954162597656,0.7446960210800171,0.2317099869251251,0.2224215567111969,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195983886719,0.6722856760025024,0.1695001721382141,0.777460515499115,284.8037109375,284.95001220703125,299.86773681640625,289.3627319335937,298.2414855957031,297.18994140625,282.8044128417969,1.0,0.4617254137992859,0.561556875705719,0.561556875705719,1.0,1.0,-2.3556270599365234,0.925422728061676,1.4302045106887815,0.394055962562561,0.8942146301269531,0.8942146301269531,0.0,114.13192749023438,84.0,41604.375,0.0,1200.736328125,1.0,278.4421081542969,281.1732482910156,292.31207275390625,294.9761962890625,293.1499938964844,293.1499938964844,278.75,36220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237141609191896,1.0,0.0,0.0,3.638142108917236,3.6381659507751465,8.831868285597011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.18603515625,0.0,1521.663330078125,1895.4371337890625,0.0,3623.394775390625,0.9027869701385498,1.0,0.0,3.0,1.0,0.0
12139380,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99627685546875,0.941844403743744,0.4364863336086273,0.3940470814704895,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9962158203125,0.9137504696846008,0.4042227566242218,0.3836629986763,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957580566406,0.7898297309875488,0.2589334845542907,0.1826894283294677,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99560546875,0.7610958218574524,0.2316455096006393,0.2216639518737793,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9949951171875,0.6870582103729248,0.1685613393783569,0.7700004577636719,284.99609375,284.95001220703125,299.885498046875,289.36834716796875,298.2479553222656,297.1907653808594,282.997802734375,1.0,0.452149361371994,0.5612851977348328,0.5612851977348328,1.0,1.0,-2.343311309814453,0.9196933507919312,1.423617959022522,0.3908095359802246,0.8963738679885864,0.8963738679885864,0.0,103.44901275634766,72.0,40456.44921875,0.0,1144.0885009765625,1.0,278.7416687011719,281.3979187011719,292.2987365722656,294.8674011230469,293.1499938964844,293.1499938964844,279.04998779296875,36026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062355160713196,1.0,0.0,0.0,3.6363446712493896,3.6363685131073,8.823144526104443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.57421875,0.0,1518.227294921875,1895.4371337890625,0.0,3461.6357421875,0.902260959148407,1.0,0.0,3.0,1.0,0.0
12139440,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99627685546875,0.941844403743744,0.4364863336086273,0.3940470814704895,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9962158203125,0.9137504696846008,0.4042227566242218,0.3836629986763,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957580566406,0.7898297309875488,0.2589334845542907,0.1826894283294677,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99560546875,0.7610958218574524,0.2316455096006393,0.2216639518737793,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9949951171875,0.6870582103729248,0.1685613393783569,0.7700004577636719,284.99609375,284.95001220703125,299.885498046875,289.36834716796875,298.2479553222656,297.1907653808594,282.997802734375,1.0,0.452149361371994,0.5612851977348328,0.5612851977348328,1.0,1.0,-2.343311309814453,0.9196933507919312,1.423617959022522,0.3908095359802246,0.8963738679885864,0.8963738679885864,0.0,103.44901275634766,72.0,40456.44921875,0.0,1144.0885009765625,1.0,278.7416687011719,281.3979187011719,292.2987365722656,294.8674011230469,293.1499938964844,293.1499938964844,279.04998779296875,36026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062355160713196,1.0,0.0,0.0,3.6363446712493896,3.6363685131073,8.823144526104443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.57421875,0.0,1518.227294921875,1895.4371337890625,0.0,3461.6357421875,0.902260959148407,1.0,0.0,3.0,1.0,0.0
12139500,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1417541503906,0.956812024116516,0.4358498752117157,0.3931144475936889,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.141357421875,0.9306877255439758,0.4055962860584259,0.3845873475074768,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1382751464844,0.8022302985191345,0.2593968212604522,0.1827476024627685,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.13720703125,0.7726231217384338,0.2320014238357544,0.2216486036777496,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.13330078125,0.6975381374359131,0.1684940159320831,0.7680248618125916,285.1404724121094,284.95001220703125,299.8943786621094,289.3707275390625,298.25390625,297.1952514648437,283.1529541015625,1.0,0.4473645687103271,0.5611493587493896,0.5611493587493896,1.0,1.0,-2.3409759998321533,0.9185197949409484,1.42245614528656,0.3900443017482757,0.8990182280540466,0.8990182280540466,0.0,97.5465316772461,72.0,39553.234375,0.0,1117.9500732421875,1.0,278.9983825683594,281.5770568847656,292.2793884277344,294.7377319335937,293.1499938964844,293.1499938964844,279.04998779296875,35897.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960065245628357,1.0,0.0,0.0,3.638577699661255,3.638601541519165,8.833983429212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.71728515625,0.0,1519.7322998046875,1895.4371337890625,0.0,3366.331298828125,0.902709662914276,1.0,0.0,3.0,1.0,0.0
