time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139560,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993103027344,0.973397970199585,0.4354608654975891,0.3924848437309265,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1992492675781,0.9506479501724244,0.4071975946426391,0.3857801258563995,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19873046875,0.8166754245758057,0.2600741982460022,0.1829864084720611,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.19854736328125,0.7868574261665344,0.2325637191534042,0.2218603789806366,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1978454589844,0.7102969288825989,0.1686420440673828,0.7671274542808533,285.1990966796875,284.95001220703125,299.9032897949219,289.3728332519531,298.26153564453125,297.2019958496094,283.2012023925781,1.0,0.4426572024822235,0.5611777305603027,0.5611777305603027,1.0,1.0,-2.3411126136779785,0.9186163544654846,1.422496318817139,0.3899987936019897,0.9013205170631408,0.9013205170631408,0.0,91.3742218017578,75.0,39479.8203125,0.0,1093.482666015625,1.0,279.0416564941406,281.6282043457031,292.312744140625,294.813232421875,293.1499938964844,293.1499938964844,278.75,35777.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912734985351562,1.0,0.0,0.0,3.64378833770752,3.6438121795654297,8.859303193275991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.99072265625,0.0,1524.6103515625,1895.4371337890625,0.0,3322.114990234375,0.9037575125694276,1.0,0.0,3.0,1.0,0.0
12139620,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129699707031,0.9895315766334534,0.4328507781028747,0.3904516994953155,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01300048828125,0.9727288484573364,0.409254789352417,0.3878347277641296,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8330268859863281,0.2605949640274048,0.183369293808937,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0137634277344,0.8041843175888062,0.2331023216247558,0.2223203629255294,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145263671875,0.7242530584335327,0.1685721725225448,0.7662838697433472,285.01318359375,284.95001220703125,299.92108154296875,289.3761291503906,298.2699279785156,297.20428466796875,283.0108947753906,1.0,0.4380767941474914,0.5612344741821289,0.5612344741821289,1.0,1.0,-2.341141939163208,0.9187101125717164,1.422431707382202,0.3899718821048736,0.9007253646850586,0.9007253646850586,0.0,84.94476318359375,78.0,40444.296875,0.0,1067.8670654296875,1.0,278.7578430175781,281.4102478027344,292.4200744628906,295.052978515625,293.1499938964844,293.1499938964844,278.45001220703125,35887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047553539276124,1.0,0.0,0.0,3.64899492263794,3.6490190029144287,8.884640010364819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92626953125,0.0,1531.205810546875,1895.4371337890625,0.0,3447.869384765625,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12139680,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129699707031,0.9895315766334534,0.4328507781028747,0.3904516994953155,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01300048828125,0.9727288484573364,0.409254789352417,0.3878347277641296,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8330268859863281,0.2605949640274048,0.183369293808937,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0137634277344,0.8041843175888062,0.2331023216247558,0.2223203629255294,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145263671875,0.7242530584335327,0.1685721725225448,0.7662838697433472,285.01318359375,284.95001220703125,299.92108154296875,289.3761291503906,298.2699279785156,297.20428466796875,283.0108947753906,1.0,0.4380767941474914,0.5612344741821289,0.5612344741821289,1.0,1.0,-2.341141939163208,0.9187101125717164,1.422431707382202,0.3899718821048736,0.9007253646850586,0.9007253646850586,0.0,84.94476318359375,78.0,40444.296875,0.0,1067.8670654296875,1.0,278.7578430175781,281.4102478027344,292.4200744628906,295.052978515625,293.1499938964844,293.1499938964844,278.45001220703125,35887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047553539276124,1.0,0.0,0.0,3.64899492263794,3.6490190029144287,8.884640010364819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.92626953125,0.0,1531.205810546875,1895.4371337890625,0.0,3447.869384765625,0.9049637913703918,1.0,0.0,3.0,1.0,0.0
12139740,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7988586425781,0.9920252561569214,0.4288645982742309,0.3870503902435303,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79888916015625,0.9790216684341432,0.4101522564888,0.3888329863548279,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.799560546875,0.8375243544578552,0.2602027654647827,0.1831769049167633,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7997741699219,0.8090289235115051,0.232891172170639,0.2222067862749099,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8006286621094,0.7275367379188538,0.1678751558065414,0.7634846568107605,284.7991027832031,284.95001220703125,299.9388732910156,289.3782958984375,298.2714233398437,297.1957702636719,282.7964782714844,1.0,0.4357860684394836,0.5612912178039551,0.5612912178039551,1.0,1.0,-2.334529399871826,0.9158681631088256,1.418661117553711,0.3884502351284027,0.8970115184783936,0.8970115184783936,0.0,82.97299194335938,81.0,41313.3515625,0.0,1052.8956298828125,1.0,278.458251953125,281.1701965332031,292.4354553222656,295.1468200683594,293.1499938964844,293.1499938964844,278.75,36110.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197776913642884,1.0,0.0,0.0,3.645761489868164,3.645785570144653,8.86890063611645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.98291015625,0.0,1529.2840576171875,1895.4371337890625,0.0,3587.106689453125,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12139800,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7988586425781,0.9920252561569214,0.4288645982742309,0.3870503902435303,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79888916015625,0.9790216684341432,0.4101522564888,0.3888329863548279,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.799560546875,0.8375243544578552,0.2602027654647827,0.1831769049167633,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7997741699219,0.8090289235115051,0.232891172170639,0.2222067862749099,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8006286621094,0.7275367379188538,0.1678751558065414,0.7634846568107605,284.7991027832031,284.95001220703125,299.9388732910156,289.3782958984375,298.2714233398437,297.1957702636719,282.7964782714844,1.0,0.4357860684394836,0.5612912178039551,0.5612912178039551,1.0,1.0,-2.334529399871826,0.9158681631088256,1.418661117553711,0.3884502351284027,0.8970115184783936,0.8970115184783936,0.0,82.97299194335938,81.0,41313.3515625,0.0,1052.8956298828125,1.0,278.458251953125,281.1701965332031,292.4354553222656,295.1468200683594,293.1499938964844,293.1499938964844,278.75,36110.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197776913642884,1.0,0.0,0.0,3.645761489868164,3.645785570144653,8.86890063611645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.98291015625,0.0,1529.2840576171875,1895.4371337890625,0.0,3587.106689453125,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12139860,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9908125400543212,0.4267637729644775,0.3845726549625397,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737548828125,0.9803553223609924,0.4117027521133423,0.3899265825748443,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729919433594,0.8379040956497192,0.260429322719574,0.1831206381320953,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9727478027344,0.8094670176506042,0.2330936342477798,0.2221807539463043,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9717102050781,0.7272056341171265,0.167500153183937,0.7610242962837219,284.9735107421875,284.95001220703125,299.95477294921875,289.3793029785156,298.2769470214844,297.1953430175781,282.9764709472656,1.0,0.4350053966045379,0.5610562562942505,0.5610562562942505,1.0,1.0,-2.3298044204711914,0.9135625958442688,1.4162418842315674,0.386896938085556,0.8986786007881165,0.8986786007881165,0.0,82.65199279785156,81.0,40313.984375,0.0,1046.5706787109375,1.0,278.7384338378906,281.37744140625,292.33697509765625,294.9130554199219,293.1499938964844,293.1499938964844,278.75,35997.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079567193984984,1.0,0.0,0.0,3.644965887069702,3.644989728927612,8.865030167726218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.43310546875,0.0,1527.5577392578125,1895.4371337890625,0.0,3477.631591796875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12139920,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98016357421875,0.990792453289032,0.4265773594379425,0.3844100534915924,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817810058594,0.9806199073791504,0.4119867384433746,0.3901470303535461,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03387451171875,0.8380602598190308,0.2605561316013336,0.1831659823656082,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0806884765625,0.8096187710762024,0.2331999838352203,0.2222299426794052,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9774475097656,0.7272526621818542,0.1674900949001312,0.7609203457832336,284.9786682128906,284.95001220703125,299.9566650390625,289.3793640136719,298.2782287597656,297.1962890625,282.9806823730469,1.0,0.4349981248378753,0.5610283613204956,0.5610283613204956,1.0,1.0,-2.329861640930176,0.913561224937439,1.4163005352020264,0.3868466317653656,0.8987845182418823,0.8987845182418823,0.0,82.61962127685547,84.0,40306.76953125,0.0,1046.5037841796875,1.0,278.7421569824219,281.3819885253906,292.3387145996094,294.9178771972656,293.1499938964844,293.1499938964844,279.04998779296875,35989.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072399735450744,1.0,0.0,0.0,3.645146369934082,3.6451704502105713,8.865908398547617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.93017578125,0.0,1527.6937255859375,1895.4371337890625,0.0,3470.97216796875,0.90419739484787,1.0,0.0,3.0,1.0,0.0
12139980,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.18878173828125,0.990434467792511,0.4256565868854522,0.3833884298801422,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1887512207031,0.9828551411628724,0.4148870706558227,0.3926880061626434,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1881408691406,0.8394861817359924,0.2617956399917602,0.1839210242033004,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1879272460937,0.8109663128852844,0.2342146635055542,0.2230687141418457,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1871337890625,0.7277536392211914,0.1678022891283035,0.7616330981254578,285.1885681152344,284.95001220703125,299.97442626953125,289.3793640136719,298.2914733886719,297.2066650390625,283.19097900390625,1.0,0.4356904625892639,0.5607655048370361,0.5607655048370361,1.0,1.0,-2.334451913833618,0.9153375625610352,1.4191144704818726,0.3872849643230438,0.9036372900009156,0.9036372900009156,0.0,82.62438201904297,87.0,39415.9140625,0.0,1051.434326171875,1.0,279.041748046875,281.6173400878906,292.3216857910156,294.822998046875,293.1499938964844,293.1499938964844,278.75,35764.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921119570732117,1.0,0.0,0.0,3.653086423873901,3.653110504150391,8.904574997359305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.40966796875,0.0,1534.84130859375,1895.4371337890625,0.0,3329.952880859375,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12140040,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.18878173828125,0.990434467792511,0.4256565868854522,0.3833884298801422,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1887512207031,0.9828551411628724,0.4148870706558227,0.3926880061626434,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1881408691406,0.8394861817359924,0.2617956399917602,0.1839210242033004,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1879272460937,0.8109663128852844,0.2342146635055542,0.2230687141418457,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1871337890625,0.7277536392211914,0.1678022891283035,0.7616330981254578,285.1885681152344,284.95001220703125,299.97442626953125,289.3793640136719,298.2914733886719,297.2066650390625,283.19097900390625,1.0,0.4356904625892639,0.5607655048370361,0.5607655048370361,1.0,1.0,-2.334451913833618,0.9153375625610352,1.4191144704818726,0.3872849643230438,0.9036372900009156,0.9036372900009156,0.0,82.62438201904297,87.0,39415.9140625,0.0,1051.434326171875,1.0,279.041748046875,281.6173400878906,292.3216857910156,294.822998046875,293.1499938964844,293.1499938964844,278.75,35764.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921119570732117,1.0,0.0,0.0,3.653086423873901,3.653110504150391,8.904574997359305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.40966796875,0.0,1534.84130859375,1895.4371337890625,0.0,3329.952880859375,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12140100,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0614013671875,0.9892706274986268,0.4247471988201141,0.3829100728034973,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0615234375,0.9829401969909668,0.4160905480384826,0.3940463662147522,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06451416015625,0.8392990827560425,0.262266993522644,0.1843713223934173,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.06549072265625,0.8107362985610962,0.2346204072237014,0.2235794067382812,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06939697265625,0.7272966504096985,0.1678973138332367,0.7624852061271667,285.0625,284.95001220703125,299.9833068847656,289.3789367675781,298.29669189453125,297.2095642089844,283.0506286621094,1.0,0.4364422857761383,0.5606340765953064,0.5606340765953064,1.0,1.0,-2.337690114974976,0.916634202003479,1.4210559129714966,0.387762188911438,0.903214693069458,0.903214693069458,0.0,83.0167007446289,87.0,40323.6796875,0.0,1056.4686279296875,1.0,278.7984924316406,281.45245361328125,292.4100952148437,295.0611267089844,293.1499938964844,293.1499938964844,278.75,35810.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998382091522217,1.0,0.0,0.0,3.656980991363525,3.657004833221436,8.92357093107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.37890625,0.0,1539.528076171875,1895.4371337890625,0.0,3402.075927734375,0.9066704511642456,1.0,0.0,3.0,1.0,0.0
12140160,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.9857743382453918,0.4232446849346161,0.3818043768405914,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057067871094,0.9807380437850952,0.4168493449687958,0.3949642181396484,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062561035156,0.8369749784469604,0.2624020874500274,0.1845875680446624,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0064392089844,0.808382511138916,0.2347530275583267,0.2238484323024749,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.7250641584396362,0.1677755564451217,0.7625324726104736,285.0058898925781,284.95001220703125,299.9921569824219,289.3782653808594,298.2989807128906,297.2079162597656,283.0037536621094,1.0,0.4372521042823791,0.5604769587516785,0.5604769587516785,1.0,1.0,-2.3381080627441406,0.916654407978058,1.4214537143707275,0.3875946998596191,0.9029701948165894,0.9029701948165894,0.0,83.98294830322266,90.0,40420.30078125,0.0,1060.7657470703125,1.0,278.7576904296875,281.4014892578125,292.4210510253906,295.0533447265625,293.1499938964844,293.1499938964844,278.45001220703125,35882.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905178427696228,1.0,0.0,0.0,3.6584632396698,3.658487319946289,8.93080709829519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.7099609375,0.0,1541.7242431640625,1895.4371337890625,0.0,3451.805419921875,0.907078504562378,1.0,0.0,3.0,1.0,0.0
12140220,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.9747880101203918,0.4194793999195099,0.3787730634212494,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.972609043121338,0.4176350831985473,0.3960459530353546,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7939453125,0.8292437791824341,0.2621160447597503,0.1846024096012115,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.8002668619155884,0.2345153838396072,0.2238999754190445,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950134277344,0.7177490592002869,0.167084664106369,0.7606716752052307,284.79351806640625,284.95001220703125,300.0098571777344,289.3761291503906,298.2994384765625,297.1983642578125,282.7909851074219,1.0,0.4388534724712372,0.5601627826690674,0.5601627826690674,1.0,1.0,-2.33361554145813,0.9143426418304444,1.4192728996276855,0.3860262036323547,0.8991943597793579,0.8991943597793579,0.0,86.80912780761719,93.0,41309.3359375,0.0,1067.1737060546875,1.0,278.4581298828125,281.1626892089844,292.43316650390625,295.14471435546875,293.1499938964844,293.1499938964844,278.75,36108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201617240905762,1.0,0.0,0.0,3.655287742614746,3.6553118228912354,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.10205078125,0.0,1539.875732421875,1895.4371337890625,0.0,3590.65087890625,0.9065142273902892,1.0,0.0,3.0,1.0,0.0
12140280,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.9747880101203918,0.4194793999195099,0.3787730634212494,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7933044433594,0.972609043121338,0.4176350831985473,0.3960459530353546,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7939453125,0.8292437791824341,0.2621160447597503,0.1846024096012115,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.8002668619155884,0.2345153838396072,0.2238999754190445,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950134277344,0.7177490592002869,0.167084664106369,0.7606716752052307,284.79351806640625,284.95001220703125,300.0098571777344,289.3761291503906,298.2994384765625,297.1983642578125,282.7909851074219,1.0,0.4388534724712372,0.5601627826690674,0.5601627826690674,1.0,1.0,-2.33361554145813,0.9143426418304444,1.4192728996276855,0.3860262036323547,0.8991943597793579,0.8991943597793579,0.0,86.80912780761719,93.0,41309.3359375,0.0,1067.1737060546875,1.0,278.4581298828125,281.1626892089844,292.43316650390625,295.14471435546875,293.1499938964844,293.1499938964844,278.75,36108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201617240905762,1.0,0.0,0.0,3.655287742614746,3.6553118228912354,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.10205078125,0.0,1539.875732421875,1895.4371337890625,0.0,3590.65087890625,0.9065142273902892,1.0,0.0,3.0,1.0,0.0
12140340,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747009277344,0.9644628763198853,0.4173277020454407,0.3764145076274872,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747009277344,0.9652841091156006,0.4193432629108429,0.3973821401596069,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97418212890625,0.8226873874664307,0.2625617980957031,0.1847685426473617,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9739990234375,0.7931846380233765,0.2347623258829116,0.2240184247493744,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9732666015625,0.7109214663505554,0.1666983217000961,0.7586671710014343,284.9745178222656,284.95001220703125,300.0274658203125,289.3729858398437,298.30548095703125,297.19781494140625,282.9765930175781,1.0,0.4405188262462616,0.5598486065864563,0.5598486065864563,1.0,1.0,-2.330313444137573,0.9125834107398988,1.4177300930023191,0.3845625519752502,0.9009240865707396,0.9009240865707396,0.0,89.4762191772461,96.0,40311.83203125,0.0,1074.21337890625,1.0,278.74224853515625,281.3756103515625,292.33319091796875,294.913330078125,293.1499938964844,293.1499938964844,278.45001220703125,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078006744384766,1.0,0.0,0.0,3.654593944549561,3.65461802482605,8.911925988286384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.89501953125,0.0,1538.2213134765625,1895.4371337890625,0.0,3476.181884765625,0.9063122272491456,1.0,0.0,3.0,1.0,0.0
12140400,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747009277344,0.9644628763198853,0.4173277020454407,0.3764145076274872,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9747009277344,0.9652841091156006,0.4193432629108429,0.3973821401596069,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.97418212890625,0.8226873874664307,0.2625617980957031,0.1847685426473617,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9739990234375,0.7931846380233765,0.2347623258829116,0.2240184247493744,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9732666015625,0.7109214663505554,0.1666983217000961,0.7586671710014343,284.9745178222656,284.95001220703125,300.0274658203125,289.3729858398437,298.30548095703125,297.19781494140625,282.9765930175781,1.0,0.4405188262462616,0.5598486065864563,0.5598486065864563,1.0,1.0,-2.330313444137573,0.9125834107398988,1.4177300930023191,0.3845625519752502,0.9009240865707396,0.9009240865707396,0.0,89.4762191772461,96.0,40311.83203125,0.0,1074.21337890625,1.0,278.74224853515625,281.3756103515625,292.33319091796875,294.913330078125,293.1499938964844,293.1499938964844,278.45001220703125,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078006744384766,1.0,0.0,0.0,3.654593944549561,3.65461802482605,8.911925988286384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.89501953125,0.0,1538.2213134765625,1895.4371337890625,0.0,3476.181884765625,0.9063122272491456,1.0,0.0,3.0,1.0,0.0
12140460,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9555819630622864,0.4149031043052673,0.3746270537376404,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.79229736328125,0.9593749046325684,0.4206005036830902,0.3989342153072357,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.79302978515625,0.8176438808441162,0.2628287374973297,0.1851651817560196,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.79327392578125,0.7877073884010315,0.2348714470863342,0.2243683785200119,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7942810058594,0.7052932977676392,0.1663066297769546,0.7578670978546143,284.79254150390625,284.95001220703125,300.0436096191406,289.36920166015625,298.3099365234375,297.1952209472656,282.7897033691406,1.0,0.4423175454139709,0.5596563816070557,0.5596563816070557,1.0,1.0,-2.3299708366394043,0.912246584892273,1.417724370956421,0.3840221762657165,0.8975525498390198,0.8975525498390198,0.0,91.85992431640624,96.0,41213.984375,0.0,1083.3048095703125,1.0,278.46044921875,281.1630859375,292.4027709960937,295.0951232910156,293.1499938964844,293.1499938964844,278.45001220703125,36151.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175291061401368,1.0,0.0,0.0,3.650315761566162,3.6503398418426514,8.891072980077297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.41796875,0.0,1534.6502685546875,1895.4371337890625,0.0,3566.33837890625,0.9054328799247742,1.0,0.0,3.0,1.0,0.0
12140520,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.79608154296875,0.9546111822128296,0.4146373569965362,0.3744199573993683,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8029479980469,0.9586873650550842,0.4207474887371063,0.3990278840065002,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463623046875,0.8170697093009949,0.2629145085811615,0.185175210237503,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7891845703125,0.7870976328849792,0.2348606437444687,0.2243721336126327,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7899475097656,0.7046754360198975,0.166256383061409,0.7577066421508789,284.78863525390625,284.95001220703125,300.0450134277344,289.36883544921875,298.3104248046875,297.1951599121094,282.7864685058594,1.0,0.4424678981304168,0.5596396923065186,0.5596396923065186,1.0,1.0,-2.329658269882202,0.9120936393737792,1.4175645112991333,0.3839065134525299,0.897330105304718,0.897330105304718,0.0,92.10687255859376,99.0,41212.453125,0.0,1083.9464111328125,1.0,278.4577941894531,281.1597595214844,292.40020751953125,295.0890197753906,293.1499938964844,293.1499938964844,278.75,36160.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178289771080016,1.0,0.0,0.0,3.649692296981812,3.649716377258301,8.888036404641753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.7763671875,0.0,1534.0257568359375,1895.4371337890625,0.0,3569.109619140625,0.9053032994270324,1.0,0.0,3.0,1.0,0.0
12140580,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9745178222656,0.9446824193000792,0.4127863943576813,0.3725095689296722,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9745483398437,0.9521284699440002,0.4226391911506653,0.4006589353084564,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9739685058594,0.8116472959518433,0.2636347711086273,0.1856303960084915,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737854003906,0.781309187412262,0.2353363931179046,0.2247418016195297,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730224609375,0.6986245512962341,0.1660965830087661,0.7568321228027344,284.9743347167969,284.95001220703125,300.0625,289.3637084960937,298.3182983398437,297.1972351074219,282.9765319824219,1.0,0.4444948732852936,0.5594307780265808,0.5594307780265808,1.0,1.0,-2.329256772994995,0.9117404222488404,1.4175164699554443,0.3831832706928253,0.8990938067436218,0.8990938067436218,0.0,94.77446746826172,102.0,40252.296875,0.0,1094.101318359375,1.0,278.7421569824219,281.37628173828125,292.3233337402344,294.89483642578125,293.1499938964844,293.1499938964844,279.04998779296875,36018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058581590652466,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.38671875,0.0,1531.052490234375,1895.4371337890625,0.0,3458.126953125,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12140640,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9745178222656,0.9446824193000792,0.4127863943576813,0.3725095689296722,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9745483398437,0.9521284699440002,0.4226391911506653,0.4006589353084564,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9739685058594,0.8116472959518433,0.2636347711086273,0.1856303960084915,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9737854003906,0.781309187412262,0.2353363931179046,0.2247418016195297,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730224609375,0.6986245512962341,0.1660965830087661,0.7568321228027344,284.9743347167969,284.95001220703125,300.0625,289.3637084960937,298.3182983398437,297.1972351074219,282.9765319824219,1.0,0.4444948732852936,0.5594307780265808,0.5594307780265808,1.0,1.0,-2.329256772994995,0.9117404222488404,1.4175164699554443,0.3831832706928253,0.8990938067436218,0.8990938067436218,0.0,94.77446746826172,102.0,40252.296875,0.0,1094.101318359375,1.0,278.7421569824219,281.37628173828125,292.3233337402344,294.89483642578125,293.1499938964844,293.1499938964844,279.04998779296875,36018.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058581590652466,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.38671875,0.0,1531.052490234375,1895.4371337890625,0.0,3458.126953125,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12140700,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1244812011719,0.9410427808761596,0.412391722202301,0.372031033039093,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1246032714844,0.950047731399536,0.423990398645401,0.4018343687057495,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.121337890625,0.8099115490913391,0.2643423676490783,0.1860683262348175,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202392578125,0.7794104814529419,0.2358087301254272,0.2251374870538711,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158142089844,0.6965271830558777,0.1662068217992782,0.7571567296981812,285.1234130859375,284.95001220703125,300.0711975097656,289.3607788085937,298.3245544433594,297.20184326171875,283.1364440917969,1.0,0.4456599950790405,0.5593262910842896,0.5593262910842896,1.0,1.0,-2.331482410430908,0.9126357436180116,1.4188467264175415,0.3833554089069366,0.9016710519790648,0.9016710519790648,0.0,95.89982604980467,102.0,39402.69921875,0.0,1100.9959716796875,1.0,278.9987487792969,281.5590515136719,292.2845458984375,294.7425231933594,293.1499938964844,293.1499938964844,279.04998779296875,35896.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963589072227478,1.0,0.0,0.0,3.6501543521881104,3.650178194046021,8.890286267160263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.03125,0.0,1532.569091796875,1895.4371337890625,0.0,3369.620849609375,0.905296802520752,1.0,0.0,3.0,1.0,0.0
12140760,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864013671875,0.9383683800697328,0.4122531712055206,0.3718817234039306,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864013671875,0.9488413333892822,0.4255618453025818,0.4032811224460602,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.185791015625,0.808902382850647,0.265246719121933,0.1866761744022369,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1855773925781,0.7782263159751892,0.2364438325166702,0.2257158756256103,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1847229003906,0.6951340436935425,0.1664657741785049,0.7582186460494995,285.1861877441406,284.95001220703125,300.07989501953125,289.3576354980469,298.3321533203125,297.20855712890625,283.1886901855469,1.0,0.4469724297523498,0.5591832399368286,0.5591832399368286,1.0,1.0,-2.3357388973236084,0.9143863916397096,1.4213526248931885,0.3839331269264221,0.9039282202720642,0.9039282202720642,0.0,96.8770523071289,105.0,39374.00390625,0.0,1109.53955078125,1.0,279.0418395996094,281.6131286621094,292.3052978515625,294.8045654296875,293.1499938964844,293.1499938964844,278.75,35782.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919995427131653,1.0,0.0,0.0,3.655242919921875,3.655266761779785,8.915090461414366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.60009765625,0.0,1537.37646484375,1895.4371337890625,0.0,3328.90234375,0.9063226580619812,1.0,0.0,3.0,1.0,0.0
12140820,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047302246094,0.9298646450042723,0.4102145135402679,0.3706757426261902,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046691894531,0.9436720013618468,0.4274665713310241,0.4055725634098053,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052185058594,0.8047516345977783,0.2661811113357544,0.1876152455806732,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054016113281,0.773929238319397,0.2370354384183883,0.2266054153442382,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.690622091293335,0.1665128171443939,0.7597113251686096,285.0048828125,284.95001220703125,300.09716796875,289.3506164550781,298.3396911621094,297.2099914550781,283.0028076171875,1.0,0.4496910274028778,0.5588970184326172,0.5588970184326172,1.0,1.0,-2.3410398960113525,0.9164414405822754,1.4245984554290771,0.3844966292381286,0.9032551646232604,0.9032551646232604,0.0,99.56262969970705,108.0,40390.265625,0.0,1126.0726318359375,1.0,278.7577514648437,281.3983459472656,292.3976745605469,295.0296630859375,293.1499938964844,293.1499938964844,278.45001220703125,35892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059844613075256,1.0,0.0,0.0,3.660215616226196,3.6602396965026855,8.939363738136308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.3017578125,0.0,1543.76025390625,1895.4371337890625,0.0,3459.301513671875,0.9074786305427552,1.0,0.0,3.0,1.0,0.0
12140880,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047302246094,0.9298646450042723,0.4102145135402679,0.3706757426261902,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046691894531,0.9436720013618468,0.4274665713310241,0.4055725634098053,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0052185058594,0.8047516345977783,0.2661811113357544,0.1876152455806732,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054016113281,0.773929238319397,0.2370354384183883,0.2266054153442382,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.690622091293335,0.1665128171443939,0.7597113251686096,285.0048828125,284.95001220703125,300.09716796875,289.3506164550781,298.3396911621094,297.2099914550781,283.0028076171875,1.0,0.4496910274028778,0.5588970184326172,0.5588970184326172,1.0,1.0,-2.3410398960113525,0.9164414405822754,1.4245984554290771,0.3844966292381286,0.9032551646232604,0.9032551646232604,0.0,99.56262969970705,108.0,40390.265625,0.0,1126.0726318359375,1.0,278.7577514648437,281.3983459472656,292.3976745605469,295.0296630859375,293.1499938964844,293.1499938964844,278.45001220703125,35892.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059844613075256,1.0,0.0,0.0,3.660215616226196,3.6602396965026855,8.939363738136308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.3017578125,0.0,1543.76025390625,1895.4371337890625,0.0,3459.301513671875,0.9074786305427552,1.0,0.0,3.0,1.0,0.0
12140940,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7931823730469,0.9169743061065674,0.4068177938461303,0.3680057823657989,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79315185546875,0.9342342019081116,0.4281504452228546,0.4065982699394226,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79376220703125,0.7972381114959717,0.2662068009376526,0.1878726184368133,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7939758300781,0.7666195631027222,0.2368286401033401,0.2267221957445144,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7948608398437,0.6831314563751221,0.1658857613801956,0.7582967877388,284.7933654785156,284.95001220703125,300.11431884765625,289.3426818847656,298.33984375,297.2001647949219,282.7908935546875,1.0,0.452046126127243,0.5586107969284058,0.5586107969284058,1.0,1.0,-2.337820053100586,0.914737343788147,1.423082709312439,0.3831492364406585,0.8994826078414917,0.8994826078414917,0.0,103.23159790039062,111.0,41288.75390625,0.0,1137.1300048828125,1.0,278.4581298828125,281.16015625,292.4023742675781,295.1141052246094,293.1499938964844,293.1499938964844,278.75,36114.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215019941329956,1.0,0.0,0.0,3.6568219661712646,3.656846046447754,8.922795586840948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.2314453125,0.0,1541.63037109375,1895.4371337890625,0.0,3603.013427734375,0.9068619608879088,1.0,0.0,3.0,1.0,0.0
12141000,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7931823730469,0.9169743061065674,0.4068177938461303,0.3680057823657989,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79315185546875,0.9342342019081116,0.4281504452228546,0.4065982699394226,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79376220703125,0.7972381114959717,0.2662068009376526,0.1878726184368133,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7939758300781,0.7666195631027222,0.2368286401033401,0.2267221957445144,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7948608398437,0.6831314563751221,0.1658857613801956,0.7582967877388,284.7933654785156,284.95001220703125,300.11431884765625,289.3426818847656,298.33984375,297.2001647949219,282.7908935546875,1.0,0.452046126127243,0.5586107969284058,0.5586107969284058,1.0,1.0,-2.337820053100586,0.914737343788147,1.423082709312439,0.3831492364406585,0.8994826078414917,0.8994826078414917,0.0,103.23159790039062,111.0,41288.75390625,0.0,1137.1300048828125,1.0,278.4581298828125,281.16015625,292.4023742675781,295.1141052246094,293.1499938964844,293.1499938964844,278.75,36114.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215019941329956,1.0,0.0,0.0,3.6568219661712646,3.656846046447754,8.922795586840948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.2314453125,0.0,1541.63037109375,1895.4371337890625,0.0,3603.013427734375,0.9068619608879088,1.0,0.0,3.0,1.0,0.0
12141060,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.907443642616272,0.4051278829574585,0.3660324513912201,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9720458984375,0.9270784854888916,0.4296317994594574,0.4077332615852356,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97137451171875,0.7915895581245422,0.2668900489807129,0.1882180273532867,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711303710937,0.7610446810722351,0.2370658665895462,0.2268493324518203,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.6771610379219055,0.1655580252408981,0.7566593289375305,284.9717712402344,284.95001220703125,300.13018798828125,289.33447265625,298.34503173828125,297.1993103027344,282.9743957519531,1.0,0.4540505707263946,0.5582772493362427,0.5582772493362427,1.0,1.0,-2.3354060649871826,0.9133540987968444,1.4220519065856934,0.3818199038505554,0.9011592864990234,0.9011592864990234,0.0,106.26163482666016,111.0,40298.36328125,0.0,1146.5162353515625,1.0,278.74005126953125,281.3706970214844,292.295166015625,294.8735656738281,293.1499938964844,293.1499938964844,278.75,35999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098761081695556,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414664549346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.951171875,0.0,1539.7646484375,1895.4371337890625,0.0,3495.4541015625,0.9066181182861328,1.0,0.0,3.0,1.0,0.0
12141120,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9849548339844,0.906986117362976,0.4050416350364685,0.3659646809101105,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.99139404296875,0.9267640709877014,0.4298201501369476,0.4078720808029175,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9745788574219,0.7913417816162109,0.2669718861579895,0.1882742047309875,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9743957519531,0.7607854008674622,0.2371081858873367,0.226889505982399,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736633300781,0.676866888999939,0.1655550897121429,0.7566472887992859,284.97491455078125,284.95001220703125,300.13134765625,289.3338623046875,298.3458251953125,297.19989013671875,282.9769592285156,1.0,0.4542088210582733,0.5582528114318848,0.5582528114318848,1.0,1.0,-2.335592031478882,0.913412630558014,1.4221794605255127,0.3818032741546631,0.9012223482131958,0.9012223482131958,0.0,106.43759155273438,114.0,40294.85546875,0.0,1147.4237060546875,1.0,278.74224853515625,281.3734436035156,292.2957458496094,294.8761291503906,293.1499938964844,293.1499938964844,278.45001220703125,35994.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094676971435548,1.0,0.0,0.0,3.6560251712799072,3.656049251556397,8.91890692855668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.435546875,0.0,1539.83837890625,1895.4371337890625,0.0,3491.663330078125,0.906634509563446,1.0,0.0,3.0,1.0,0.0
12141180,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7897033691406,0.8991121053695679,0.4025440514087677,0.3642789125442505,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7896423339844,0.9208266735076904,0.4310387074947357,0.4094625413417816,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7901916503906,0.786749541759491,0.2675654292106628,0.1889246851205825,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7903747558594,0.7561724185943604,0.2372600585222244,0.2273117750883102,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7911682128906,0.6718407869338989,0.1651928424835205,0.7561225891113281,284.78985595703125,284.95001220703125,300.14825439453125,289.3241577148437,298.3499450683594,297.19659423828125,282.7876892089844,1.0,0.4565037488937378,0.5578948259353638,0.5578948259353638,1.0,1.0,-2.3361411094665527,0.9132867455482484,1.4228543043136597,0.3812102973461151,0.8976500034332275,0.8976500034332275,0.0,109.3990249633789,117.0,41204.1796875,0.0,1159.8206787109375,1.0,278.4577941894531,281.1581726074219,292.3567810058594,295.04608154296875,293.1499938964844,293.1499938964844,278.75,36160.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197381138801576,1.0,0.0,0.0,3.651101589202881,3.651125431060791,8.894900815903384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.42822265625,0.0,1535.596435546875,1895.4371337890625,0.0,3586.7412109375,0.9056189656257628,1.0,0.0,3.0,1.0,0.0
12141240,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7897033691406,0.8991121053695679,0.4025440514087677,0.3642789125442505,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7896423339844,0.9208266735076904,0.4310387074947357,0.4094625413417816,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7901916503906,0.786749541759491,0.2675654292106628,0.1889246851205825,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7903747558594,0.7561724185943604,0.2372600585222244,0.2273117750883102,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7911682128906,0.6718407869338989,0.1651928424835205,0.7561225891113281,284.78985595703125,284.95001220703125,300.14825439453125,289.3241577148437,298.3499450683594,297.19659423828125,282.7876892089844,1.0,0.4565037488937378,0.5578948259353638,0.5578948259353638,1.0,1.0,-2.3361411094665527,0.9132867455482484,1.4228543043136597,0.3812102973461151,0.8976500034332275,0.8976500034332275,0.0,109.3990249633789,117.0,41204.1796875,0.0,1159.8206787109375,1.0,278.4577941894531,281.1581726074219,292.3567810058594,295.04608154296875,293.1499938964844,293.1499938964844,278.75,36160.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197381138801576,1.0,0.0,0.0,3.651101589202881,3.651125431060791,8.894900815903384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.42822265625,0.0,1535.596435546875,1895.4371337890625,0.0,3586.7412109375,0.9056189656257628,1.0,0.0,3.0,1.0,0.0
12141300,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9185485839844,0.8946847915649414,0.4015241265296936,0.3631673157215118,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9189147949219,0.9172990918159484,0.4317542016506195,0.4100185632705688,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9159240722656,0.783989429473877,0.2679277062416076,0.1891219317913055,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.91485595703125,0.7534666061401367,0.237360343337059,0.2273719757795334,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.91064453125,0.6689174771308899,0.1650063693523407,0.7552767395973206,284.917724609375,284.95001220703125,300.1566467285156,289.3190002441406,298.35235595703125,297.19561767578125,282.92974853515625,1.0,0.4575692117214203,0.5577158331871033,0.5577158331871033,1.0,1.0,-2.334764003753662,0.9125028252601624,1.422261118888855,0.3804998397827148,0.8986262083053589,0.8986262083053589,0.0,111.03931427001952,117.0,40318.74609375,0.0,1164.808349609375,1.0,278.7012939453125,281.3236083984375,292.2818298339844,294.8283996582031,293.1499938964844,293.1499938964844,278.75,36100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124453663825988,1.0,0.0,0.0,3.648932933807373,3.6489570140838623,8.88433760337648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8955078125,0.0,1532.7354736328125,1895.4371337890625,0.0,3519.28369140625,0.9051526188850404,1.0,0.0,3.0,1.0,0.0
12141360,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97515869140625,0.891623854637146,0.4010344445705414,0.3626027405261993,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9752197265625,0.9151623249053956,0.432869553565979,0.4109724462032318,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97467041015625,0.7823348641395569,0.2686123847961426,0.189546912908554,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9744873046875,0.7517264485359192,0.2377105951309204,0.2276581674814224,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.97369384765625,0.6669272184371948,0.1650171130895614,0.755195677280426,284.9750061035156,284.95001220703125,300.1650085449219,289.3136291503906,298.35748291015625,297.1987609863281,282.9771728515625,1.0,0.4587211310863495,0.5575958490371704,0.5575958490371704,1.0,1.0,-2.335984706878662,0.9129303097724916,1.423054337501526,0.3804184198379516,0.899416983127594,0.899416983127594,0.0,112.35206604003906,120.0,40235.609375,0.0,1171.4029541015625,1.0,278.74224853515625,281.374267578125,292.2740783691406,294.8456420898437,293.1499938964844,293.1499938964844,279.04998779296875,36018.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079503417015076,1.0,0.0,0.0,3.6493866443634033,3.6494107246398926,8.886547675501788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.23828125,0.0,1532.6212158203125,1895.4371337890625,0.0,3477.572021484375,0.9051682353019714,1.0,0.0,3.0,1.0,0.0
