time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141420,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18701171875,0.8873626589775085,0.4007863104343414,0.3622435331344604,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1871032714844,0.9128324389457704,0.4357394576072693,0.4135485589504242,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864624023437,0.7806493043899536,0.2705317437648773,0.1908142566680908,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1862487792969,0.7496809363365173,0.238866239786148,0.2286832481622696,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1853332519531,0.6644317507743835,0.1654402166604995,0.7568567991256714,285.18682861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.3714294433594,297.210693359375,283.1893615722656,1.0,0.4613403081893921,0.5573558807373047,0.5573558807373047,1.0,1.0,-2.3433916568756104,0.9159747958183287,1.4274168014526367,0.3814098536968231,0.9042609930038452,0.9042609930038452,0.0,114.5843505859375,123.0,39358.296875,0.0,1188.660400390625,1.0,279.04180908203125,281.6110534667969,292.2507019042969,294.7497253417969,293.1499938964844,293.1499938964844,278.75,35782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942322134971619,1.0,0.0,0.0,3.656650304794312,3.656674385070801,8.92195771484694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.34619140625,0.0,1538.9476318359375,1895.4371337890625,0.0,3349.763427734375,0.9066383242607116,1.0,0.0,3.0,1.0,0.0
12141480,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18701171875,0.8873626589775085,0.4007863104343414,0.3622435331344604,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1871032714844,0.9128324389457704,0.4357394576072693,0.4135485589504242,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864624023437,0.7806493043899536,0.2705317437648773,0.1908142566680908,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1862487792969,0.7496809363365173,0.238866239786148,0.2286832481622696,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1853332519531,0.6644317507743835,0.1654402166604995,0.7568567991256714,285.18682861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.3714294433594,297.210693359375,283.1893615722656,1.0,0.4613403081893921,0.5573558807373047,0.5573558807373047,1.0,1.0,-2.3433916568756104,0.9159747958183287,1.4274168014526367,0.3814098536968231,0.9042609930038452,0.9042609930038452,0.0,114.5843505859375,123.0,39358.296875,0.0,1188.660400390625,1.0,279.04180908203125,281.6110534667969,292.2507019042969,294.7497253417969,293.1499938964844,293.1499938964844,278.75,35782.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942322134971619,1.0,0.0,0.0,3.656650304794312,3.656674385070801,8.92195771484694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.34619140625,0.0,1538.9476318359375,1895.4371337890625,0.0,3349.763427734375,0.9066383242607116,1.0,0.0,3.0,1.0,0.0
12141540,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057678222656,0.8816686272621155,0.3990521430969238,0.3613033294677734,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00567626953125,0.9091426134109496,0.4375545382499695,0.4157687425613403,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.7779133319854736,0.2717374265193939,0.191949650645256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0063781738281,0.7467718720436096,0.2394895702600479,0.2296095639467239,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.6612336039543152,0.1655333638191223,0.7585719227790833,285.0058898925781,284.95001220703125,300.197998046875,289.2901306152344,298.37872314453125,297.2121276855469,283.0038452148437,1.0,0.4641522467136383,0.5571159720420837,0.5571159720420837,1.0,1.0,-2.349473714828491,0.9184072017669678,1.431066393852234,0.3822706639766693,0.90360289812088,0.90360289812088,0.0,117.36714935302734,126.0,40378.8203125,0.0,1206.7025146484375,1.0,278.7577514648437,281.39654541015625,292.33795166015625,294.96978759765625,293.1499938964844,293.1499938964844,278.45001220703125,35892.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908357560634613,1.0,0.0,0.0,3.661651849746704,3.661675930023194,8.946381626628863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.43212890625,0.0,1545.3609619140625,1895.4371337890625,0.0,3481.35498046875,0.9077997207641602,1.0,0.0,3.0,1.0,0.0
12141600,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057678222656,0.8816686272621155,0.3990521430969238,0.3613033294677734,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00567626953125,0.9091426134109496,0.4375545382499695,0.4157687425613403,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.7779133319854736,0.2717374265193939,0.191949650645256,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0063781738281,0.7467718720436096,0.2394895702600479,0.2296095639467239,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00714111328125,0.6612336039543152,0.1655333638191223,0.7585719227790833,285.0058898925781,284.95001220703125,300.197998046875,289.2901306152344,298.37872314453125,297.2121276855469,283.0038452148437,1.0,0.4641522467136383,0.5571159720420837,0.5571159720420837,1.0,1.0,-2.349473714828491,0.9184072017669678,1.431066393852234,0.3822706639766693,0.90360289812088,0.90360289812088,0.0,117.36714935302734,126.0,40378.8203125,0.0,1206.7025146484375,1.0,278.7577514648437,281.39654541015625,292.33795166015625,294.96978759765625,293.1499938964844,293.1499938964844,278.45001220703125,35892.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908357560634613,1.0,0.0,0.0,3.661651849746704,3.661675930023194,8.946381626628863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.43212890625,0.0,1545.3609619140625,1895.4371337890625,0.0,3481.35498046875,0.9077997207641602,1.0,0.0,3.0,1.0,0.0
12141660,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8732814788818359,0.3962009251117706,0.3590248525142669,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7966003417969,0.9027888774871826,0.4381065368652344,0.4166702926158905,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7972717285156,0.7727620005607605,0.2720164656639099,0.1923810690641403,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.79754638671875,0.7417919039726257,0.2393153458833694,0.2297543287277221,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.798583984375,0.6559969186782837,0.1649827808141708,0.7574688792228699,284.796875,284.95001220703125,300.21356201171875,289.2777404785156,298.3780822753906,297.2023620605469,282.7940979003906,1.0,0.4664847254753113,0.5566939115524292,0.5566939115524292,1.0,1.0,-2.34719181060791,0.916942298412323,1.430249571800232,0.3810946643352508,0.8999630808830261,0.8999630808830261,0.0,120.93098449707033,126.0,41284.6015625,0.0,1218.3486328125,1.0,278.4594421386719,281.160400390625,292.3414611816406,295.05572509765625,293.1499938964844,293.1499938964844,278.45001220703125,36107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238595366477966,1.0,0.0,0.0,3.658582210540772,3.6586062908172607,8.931387469601759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.21875,0.0,1543.5418701171875,1895.4371337890625,0.0,3624.733154296875,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
12141720,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8591613769531,0.8729018568992615,0.3960687518119812,0.3589142560958862,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8962707519531,0.9025006890296936,0.4381946921348572,0.4166917502880096,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79510498046875,0.7725175023078918,0.272023469209671,0.1923893988132476,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7953491210937,0.7415571808815002,0.2393011301755905,0.2297475188970565,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7962341308594,0.655749499797821,0.1649522185325622,0.7573674321174622,284.7947692871094,284.95001220703125,300.2142333984375,289.2772216796875,298.37823486328125,297.20220947265625,282.79229736328125,1.0,0.4665743112564087,0.5566758513450623,0.5566758513450623,1.0,1.0,-2.3469645977020264,0.9168226718902588,1.4301419258117676,0.3810120820999145,0.8998504877090454,0.8998504877090454,0.0,121.0907745361328,129.0,41282.37109375,0.0,1218.72705078125,1.0,278.4581298828125,281.1585998535156,292.337890625,295.04962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36112.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240664839744568,1.0,0.0,0.0,3.6583194732666016,3.658343553543091,8.930104513638071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9892578125,0.0,1543.2901611328125,1895.4371337890625,0.0,3626.638427734375,0.9071959257125854,1.0,0.0,3.0,1.0,0.0
12141780,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.58062744140625,0.8636971116065979,0.3924154639244079,0.3559938073158264,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5805053710937,0.8954614400863647,0.4381456971168518,0.4169913232326507,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58111572265625,0.7666090726852417,0.2719359695911407,0.1925121843814849,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.58135986328125,0.7358457446098328,0.2386955618858337,0.2294393926858902,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.582275390625,0.6497282385826111,0.1639972478151321,0.7543083429336548,284.5807800292969,284.95001220703125,300.2302551269531,289.2635192871094,298.3746643066406,297.1879272460937,282.5782470703125,1.0,0.4685551524162292,0.5562357306480408,0.5562357306480408,1.0,1.0,-2.3399219512939453,0.9132325649261476,1.426689386367798,0.3787488043308258,0.8932183980941772,0.8932183980941772,0.0,124.97472381591795,132.0,42079.80859375,0.0,1226.153564453125,1.0,278.1582336425781,280.9210510253906,292.3108215332031,295.078125,293.1499938964844,293.1499938964844,278.45001220703125,36391.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362868666648864,1.0,0.0,0.0,3.644684314727783,3.644708395004273,8.86366137820005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.97900390625,0.0,1530.1868896484375,1895.4371337890625,0.0,3738.62841796875,0.904334545135498,1.0,0.0,3.0,1.0,0.0
12141840,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.58062744140625,0.8636971116065979,0.3924154639244079,0.3559938073158264,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5805053710937,0.8954614400863647,0.4381456971168518,0.4169913232326507,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58111572265625,0.7666090726852417,0.2719359695911407,0.1925121843814849,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.58135986328125,0.7358457446098328,0.2386955618858337,0.2294393926858902,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.582275390625,0.6497282385826111,0.1639972478151321,0.7543083429336548,284.5807800292969,284.95001220703125,300.2302551269531,289.2635192871094,298.3746643066406,297.1879272460937,282.5782470703125,1.0,0.4685551524162292,0.5562357306480408,0.5562357306480408,1.0,1.0,-2.3399219512939453,0.9132325649261476,1.426689386367798,0.3787488043308258,0.8932183980941772,0.8932183980941772,0.0,124.97472381591795,132.0,42079.80859375,0.0,1226.153564453125,1.0,278.1582336425781,280.9210510253906,292.3108215332031,295.078125,293.1499938964844,293.1499938964844,278.45001220703125,36391.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362868666648864,1.0,0.0,0.0,3.644684314727783,3.644708395004273,8.86366137820005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.97900390625,0.0,1530.1868896484375,1895.4371337890625,0.0,3738.62841796875,0.904334545135498,1.0,0.0,3.0,1.0,0.0
12141900,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071228027344,0.8595319390296936,0.3911769092082977,0.3546177744865417,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7076721191406,0.8922770619392395,0.4385098218917846,0.4171493649482727,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70477294921875,0.763947069644928,0.2721527814865112,0.1925709098577499,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70367431640625,0.733196496963501,0.2385413199663162,0.2292279601097107,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6993713378906,0.6468822956085205,0.1635887026786804,0.7523753046989441,284.7064208984375,284.95001220703125,300.2381896972656,289.25640869140625,298.3751220703125,297.1844482421875,282.7182922363281,1.0,0.4694125652313232,0.55601567029953,0.55601567029953,1.0,1.0,-2.335949182510376,0.911247491836548,1.4247015714645386,0.3774659335613251,0.8927628397941589,0.8927628397941589,0.0,126.7913818359375,132.0,41143.1640625,0.0,1228.8323974609375,1.0,278.4011535644531,281.0858459472656,292.21759033203125,294.8270874023437,293.1499938964844,293.1499938964844,278.45001220703125,36358.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278963208198548,1.0,0.0,0.0,3.637484550476074,3.637508392333984,8.828676527627977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.96875,0.0,1521.9654541015625,1895.4371337890625,0.0,3661.84375,0.9027677178382874,1.0,0.0,3.0,1.0,0.0
12141960,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7630920410156,0.856830358505249,0.3905643820762634,0.3539061844348907,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7632141113281,0.8904572129249573,0.4393830597400665,0.4178316593170166,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7626647949219,0.7624984979629517,0.2727771401405334,0.192929059267044,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.762451171875,0.7315651774406433,0.23870250582695,0.2293104380369186,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7616271972656,0.6450181007385254,0.1634292006492614,0.751437783241272,284.7629699707031,284.95001220703125,300.2460632324219,289.2491455078125,298.379150390625,297.186279296875,282.7651672363281,1.0,0.4703579843044281,0.5559442043304443,0.5559442043304443,1.0,1.0,-2.3353121280670166,0.9108963012695312,1.4244158267974854,0.3770761489868164,0.8921334147453308,0.8921334147453308,0.0,128.16189575195312,135.0,41014.6875,0.0,1233.5572509765625,1.0,278.4420471191406,281.13726806640625,292.200927734375,294.8267517089844,293.1499938964844,293.1499938964844,278.75,36295.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221233129501344,1.0,0.0,0.0,3.632651090621948,3.6326749324798575,8.805229185782082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.93017578125,0.0,1516.1492919921875,1895.4371337890625,0.0,3608.740478515625,0.9016157984733582,1.0,0.0,3.0,1.0,0.0
12142020,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9762268066406,0.8534029126167297,0.3901998698711395,0.3534088134765625,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97637939453125,0.8887605667114258,0.4419387280941009,0.4200640618801117,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757385253906,0.7613811492919922,0.2747115790843963,0.1941782832145691,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.7298445701599121,0.2395987808704376,0.2300565689802169,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9744873046875,0.6428719162940979,0.1636180430650711,0.7519018054008484,284.9761047363281,284.95001220703125,300.2616577148437,289.2340393066406,298.39227294921875,297.1974792480469,282.9787292480469,1.0,0.4725998342037201,0.555801272392273,0.555801272392273,1.0,1.0,-2.3403444290161133,0.9129845499992372,1.4273598194122314,0.3777601718902588,0.894172191619873,0.894172191619873,0.0,130.3468780517578,138.0,40073.80078125,0.0,1248.06884765625,1.0,278.7416381835937,281.3772888183594,292.1732177734375,294.7174072265625,293.1499938964844,293.1499938964844,279.04998779296875,36074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064353704452516,1.0,0.0,0.0,3.628998994827272,3.6290228366851807,8.787533261056524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.5869140625,0.0,1510.4818115234375,1895.4371337890625,0.0,3463.4931640625,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
12142080,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9762268066406,0.8534029126167297,0.3901998698711395,0.3534088134765625,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97637939453125,0.8887605667114258,0.4419387280941009,0.4200640618801117,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757385253906,0.7613811492919922,0.2747115790843963,0.1941782832145691,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9754943847656,0.7298445701599121,0.2395987808704376,0.2300565689802169,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9744873046875,0.6428719162940979,0.1636180430650711,0.7519018054008484,284.9761047363281,284.95001220703125,300.2616577148437,289.2340393066406,298.39227294921875,297.1974792480469,282.9787292480469,1.0,0.4725998342037201,0.555801272392273,0.555801272392273,1.0,1.0,-2.3403444290161133,0.9129845499992372,1.4273598194122314,0.3777601718902588,0.894172191619873,0.894172191619873,0.0,130.3468780517578,138.0,40073.80078125,0.0,1248.06884765625,1.0,278.7416381835937,281.3772888183594,292.1732177734375,294.7174072265625,293.1499938964844,293.1499938964844,279.04998779296875,36074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064353704452516,1.0,0.0,0.0,3.628998994827272,3.6290228366851807,8.787533261056524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.5869140625,0.0,1510.4818115234375,1895.4371337890625,0.0,3463.4931640625,0.9006565809249878,1.0,0.0,3.0,1.0,0.0
12142140,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925964355469,0.8511515259742737,0.3904579579830169,0.353586196899414,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927490234375,0.8882429599761963,0.4451241791248321,0.4229975640773773,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1921081542969,0.7614007592201233,0.2772111892700195,0.1958823055028915,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918334960937,0.7291461825370789,0.2409959584474563,0.2313375025987625,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.6418555378913879,0.1642854213714599,0.7547298073768616,285.19244384765625,284.95001220703125,300.27703857421875,289.2182312011719,298.4088134765625,297.21392822265625,283.19512939453125,1.0,0.4753619730472564,0.5556584000587463,0.5556584000587463,1.0,1.0,-2.351060628890991,0.917564868927002,1.4334956407546997,0.3797569572925567,0.899124026298523,0.899124026298523,0.0,132.3221893310547,141.0,39232.7578125,0.0,1268.433349609375,1.0,279.0416259765625,281.6174011230469,292.1693725585937,294.6556701660156,293.1499938964844,293.1499938964844,279.3500061035156,35802.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893784761428833,1.0,0.0,0.0,3.635474920272827,3.635498762130737,8.818924470688216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.38818359375,0.0,1515.5986328125,1895.4371337890625,0.0,3345.583740234375,0.9019188284873962,1.0,0.0,3.0,1.0,0.0
12142200,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925964355469,0.8511515259742737,0.3904579579830169,0.353586196899414,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1927490234375,0.8882429599761963,0.4451241791248321,0.4229975640773773,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1921081542969,0.7614007592201233,0.2772111892700195,0.1958823055028915,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918334960937,0.7291461825370789,0.2409959584474563,0.2313375025987625,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.6418555378913879,0.1642854213714599,0.7547298073768616,285.19244384765625,284.95001220703125,300.27703857421875,289.2182312011719,298.4088134765625,297.21392822265625,283.19512939453125,1.0,0.4753619730472564,0.5556584000587463,0.5556584000587463,1.0,1.0,-2.351060628890991,0.917564868927002,1.4334956407546997,0.3797569572925567,0.899124026298523,0.899124026298523,0.0,132.3221893310547,141.0,39232.7578125,0.0,1268.433349609375,1.0,279.0416259765625,281.6174011230469,292.1693725585937,294.6556701660156,293.1499938964844,293.1499938964844,279.3500061035156,35802.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893784761428833,1.0,0.0,0.0,3.635474920272827,3.635498762130737,8.818924470688216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.38818359375,0.0,1515.5986328125,1895.4371337890625,0.0,3345.583740234375,0.9019188284873962,1.0,0.0,3.0,1.0,0.0
12142260,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8492575883865356,0.3910734951496124,0.3541229367256164,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4078674316406,0.8880506753921509,0.4486610293388366,0.4263086915016174,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.40728759765625,0.7617970705032349,0.2800509035587311,0.1978519558906555,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070129394531,0.7288029193878174,0.2426944375038147,0.2329395562410354,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.6412976980209351,0.1652514934539795,0.7590639591217041,285.4075927734375,284.95001220703125,300.29217529296875,289.2018127441406,298.42626953125,297.2323608398437,283.4101257324219,1.0,0.4785847067832947,0.5552276372909546,0.5552276372909546,1.0,1.0,-2.365177631378174,0.9233018159866332,1.4418758153915403,0.3822191059589386,0.9069435596466064,0.9069435596466064,0.0,134.3899383544922,129.0,38500.765625,0.0,1293.358642578125,1.0,279.3416748046875,281.8575744628906,292.16552734375,294.60528564453125,293.1499938964844,293.1499938964844,279.04998779296875,35514.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837621212005615,1.0,0.0,0.0,3.652716875076294,3.652740716934204,8.902773060981417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5576171875,0.0,1532.5609130859375,1895.4371337890625,0.0,3251.826416015625,0.9055767059326172,1.0,0.0,3.0,1.0,0.0
12142320,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8492575883865356,0.3910734951496124,0.3541229367256164,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4078674316406,0.8880506753921509,0.4486610293388366,0.4263086915016174,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.40728759765625,0.7617970705032349,0.2800509035587311,0.1978519558906555,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070129394531,0.7288029193878174,0.2426944375038147,0.2329395562410354,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.6412976980209351,0.1652514934539795,0.7590639591217041,285.4075927734375,284.95001220703125,300.29217529296875,289.2018127441406,298.42626953125,297.2323608398437,283.4101257324219,1.0,0.4785847067832947,0.5552276372909546,0.5552276372909546,1.0,1.0,-2.365177631378174,0.9233018159866332,1.4418758153915403,0.3822191059589386,0.9069435596466064,0.9069435596466064,0.0,134.3899383544922,129.0,38500.765625,0.0,1293.358642578125,1.0,279.3416748046875,281.8575744628906,292.16552734375,294.60528564453125,293.1499938964844,293.1499938964844,279.04998779296875,35514.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837621212005615,1.0,0.0,0.0,3.652716875076294,3.652740716934204,8.902773060981417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.5576171875,0.0,1532.5609130859375,1895.4371337890625,0.0,3251.826416015625,0.9055767059326172,1.0,0.0,3.0,1.0,0.0
12142380,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22637939453125,0.8531293869018555,0.3899698853492737,0.3535626530647278,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22625732421875,0.8945485949516296,0.4508302807807922,0.4286955893039703,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2267761230469,0.7676687836647034,0.2819370329380035,0.1993262469768524,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2269897460937,0.73335200548172,0.2436513304710388,0.2339956909418106,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22784423828125,0.6452292203903198,0.1657110452651977,0.7615128755569458,285.2265014648437,284.95001220703125,300.3070373535156,289.18475341796875,298.4340515136719,297.2359924316406,283.22430419921875,1.0,0.4771539866924286,0.5547969341278076,0.5547969341278076,1.0,1.0,-2.3733651638031006,0.9263843894004822,1.4469807147979736,0.3835428059101105,0.909229040145874,0.909229040145874,0.0,131.6174774169922,117.0,39541.4921875,0.0,1291.8671875,1.0,279.0577392578125,281.6372375488281,292.2486267089844,294.828857421875,293.1499938964844,293.1499938964844,278.75,35596.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901383101940155,1.0,0.0,0.0,3.6686606407165527,3.668684720993042,8.980662755675439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.07763671875,0.0,1550.9969482421875,1895.4371337890625,0.0,3416.4736328125,0.909168004989624,1.0,0.0,3.0,1.0,0.0
12142440,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22637939453125,0.8531293869018555,0.3899698853492737,0.3535626530647278,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22625732421875,0.8945485949516296,0.4508302807807922,0.4286955893039703,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2267761230469,0.7676687836647034,0.2819370329380035,0.1993262469768524,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2269897460937,0.73335200548172,0.2436513304710388,0.2339956909418106,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22784423828125,0.6452292203903198,0.1657110452651977,0.7615128755569458,285.2265014648437,284.95001220703125,300.3070373535156,289.18475341796875,298.4340515136719,297.2359924316406,283.22430419921875,1.0,0.4771539866924286,0.5547969341278076,0.5547969341278076,1.0,1.0,-2.3733651638031006,0.9263843894004822,1.4469807147979736,0.3835428059101105,0.909229040145874,0.909229040145874,0.0,131.6174774169922,117.0,39541.4921875,0.0,1291.8671875,1.0,279.0577392578125,281.6372375488281,292.2486267089844,294.828857421875,293.1499938964844,293.1499938964844,278.75,35596.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901383101940155,1.0,0.0,0.0,3.6686606407165527,3.668684720993042,8.980662755675439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.07763671875,0.0,1550.9969482421875,1895.4371337890625,0.0,3416.4736328125,0.909168004989624,1.0,0.0,3.0,1.0,0.0
12142500,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0749206542969,0.8561230301856995,0.3888414204120636,0.352634072303772,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0741271972656,0.8990922570228577,0.4513687491416931,0.4292770326137543,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0771484375,0.771651566028595,0.2824882864952087,0.1997292637825012,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0784606933594,0.736526370048523,0.2437822967767715,0.2341322749853134,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0832214355469,0.6479905843734741,0.1656588464975357,0.7612443566322327,285.0755615234375,284.95001220703125,300.3143615722656,289.17596435546875,298.4343566894531,297.2324523925781,283.06268310546875,1.0,0.4752286076545715,0.5545815825462341,0.5545815825462341,1.0,1.0,-2.373277425765991,0.9260854721069336,1.4471920728683472,0.3832766413688659,0.9086253643035888,0.9086253643035888,0.0,129.1022186279297,117.0,40435.0625,0.0,1281.59130859375,1.0,278.8006286621094,281.4509582519531,292.2750244140625,294.9767761230469,293.1499938964844,293.1499938964844,278.75,35698.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131906628608704,1.0,0.0,0.0,3.674142599105835,3.674166679382324,9.007521271087172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.53857421875,0.0,1557.9205322265625,1895.4371337890625,0.0,3526.190185546875,0.9104241728782654,1.0,0.0,3.0,1.0,0.0
12142560,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01104736328125,0.8596242070198059,0.3874619603157043,0.3513496518135071,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0108642578125,0.9042502641677856,0.4516350626945495,0.4294955432415008,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115051269531,0.7761343717575073,0.2828459441661834,0.1999359726905822,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01177978515625,0.7401178479194641,0.2437251657247543,0.234027475118637,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127868652344,0.6511040329933167,0.1654415726661682,0.7600144147872925,285.0111694335937,284.95001220703125,300.3216247558594,289.16705322265625,298.432861328125,297.226318359375,283.0084533691406,1.0,0.4726355969905853,0.554304301738739,0.554304301738739,1.0,1.0,-2.370645046234131,0.92459636926651,1.446048617362976,0.3823854625225067,0.9083351492881776,0.9083351492881776,0.0,126.08844757080078,105.0,40486.40625,0.0,1266.30908203125,1.0,278.75799560546875,281.3934326171875,292.23834228515625,294.9017944335937,293.1499938964844,293.1499938964844,278.45001220703125,35799.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192396402359008,1.0,0.0,0.0,3.676961660385132,3.6769859790802,9.021349001159252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.77197265625,0.0,1561.860107421875,1895.4371337890625,0.0,3582.139404296875,0.911154806613922,1.0,0.0,3.0,1.0,0.0
12142620,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7899780273437,0.8692907094955444,0.3844363391399383,0.3484659194946289,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.789794921875,0.91838937997818,0.4517756998538971,0.4294730722904205,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7904357910156,0.787544310092926,0.283310204744339,0.2001105993986129,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7907409667969,0.7493940591812134,0.2433215677738189,0.2334572225809097,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.79180908203125,0.6591679453849792,0.1647330820560455,0.7559121251106262,284.79010009765625,284.95001220703125,300.3359680175781,289.1488037109375,298.4281311035156,297.2118835449219,282.7872619628906,1.0,0.4659372866153717,0.5537497997283936,0.5537497997283936,1.0,1.0,-2.3617541790008545,0.9200141429901124,1.4417400360107422,0.3797997534275055,0.9044457077980042,0.9044457077980042,0.0,118.61004638671876,93.0,41305.28125,0.0,1225.8052978515625,1.0,278.4579772949219,281.14764404296875,292.2019348144531,294.9218444824219,293.1499938964844,293.1499938964844,278.1499938964844,36061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326280355453492,1.0,0.0,0.0,3.6755855083465576,3.675609827041626,9.014597708301152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8369140625,0.0,1562.2843017578125,1895.4371337890625,0.0,3705.20654296875,0.9110192656517028,1.0,0.0,3.0,1.0,0.0
12142680,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7899780273437,0.8692907094955444,0.3844363391399383,0.3484659194946289,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.789794921875,0.91838937997818,0.4517756998538971,0.4294730722904205,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7904357910156,0.787544310092926,0.283310204744339,0.2001105993986129,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7907409667969,0.7493940591812134,0.2433215677738189,0.2334572225809097,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.79180908203125,0.6591679453849792,0.1647330820560455,0.7559121251106262,284.79010009765625,284.95001220703125,300.3359680175781,289.1488037109375,298.4281311035156,297.2118835449219,282.7872619628906,1.0,0.4659372866153717,0.5537497997283936,0.5537497997283936,1.0,1.0,-2.3617541790008545,0.9200141429901124,1.4417400360107422,0.3797997534275055,0.9044457077980042,0.9044457077980042,0.0,118.61004638671876,93.0,41305.28125,0.0,1225.8052978515625,1.0,278.4579772949219,281.14764404296875,292.2019348144531,294.9218444824219,293.1499938964844,293.1499938964844,278.1499938964844,36061.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326280355453492,1.0,0.0,0.0,3.6755855083465576,3.675609827041626,9.014597708301152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8369140625,0.0,1562.2843017578125,1895.4371337890625,0.0,3705.20654296875,0.9110192656517028,1.0,0.0,3.0,1.0,0.0
12142740,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5682678222656,0.882682204246521,0.3811842799186706,0.3452868461608886,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5680847167969,0.9375611543655396,0.4515454769134521,0.4290003180503845,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5687255859375,0.8023051023483276,0.2835652530193329,0.2000709474086761,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5690002441406,0.7617820501327515,0.2426561415195465,0.2325483560562133,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.570068359375,0.6699551343917847,0.1637783795595169,0.750281035900116,284.5683898925781,284.95001220703125,300.3500061035156,289.1300048828125,298.4222412109375,297.1961364746094,282.5655822753906,1.0,0.4577306509017944,0.5531952977180481,0.5531952977180481,1.0,1.0,-2.3494656085968018,0.913936734199524,1.4355287551879885,0.3764952719211578,0.8975920677185059,0.8975920677185059,0.0,109.74575805664062,81.0,42029.5546875,0.0,1176.1953125,1.0,278.1580505371094,280.9040222167969,292.1675720214844,294.9326477050781,293.1499938964844,293.1499938964844,278.45001220703125,36365.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426950812339784,1.0,0.0,0.0,3.6629583835601807,3.662982702255249,8.952766847869498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.15771484375,0.0,1550.37939453125,1895.4371337890625,0.0,3796.922119140625,0.9083986282348632,1.0,0.0,3.0,1.0,0.0
12142800,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5682678222656,0.882682204246521,0.3811842799186706,0.3452868461608886,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5680847167969,0.9375611543655396,0.4515454769134521,0.4290003180503845,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5687255859375,0.8023051023483276,0.2835652530193329,0.2000709474086761,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5690002441406,0.7617820501327515,0.2426561415195465,0.2325483560562133,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.570068359375,0.6699551343917847,0.1637783795595169,0.750281035900116,284.5683898925781,284.95001220703125,300.3500061035156,289.1300048828125,298.4222412109375,297.1961364746094,282.5655822753906,1.0,0.4577306509017944,0.5531952977180481,0.5531952977180481,1.0,1.0,-2.3494656085968018,0.913936734199524,1.4355287551879885,0.3764952719211578,0.8975920677185059,0.8975920677185059,0.0,109.74575805664062,81.0,42029.5546875,0.0,1176.1953125,1.0,278.1580505371094,280.9040222167969,292.1675720214844,294.9326477050781,293.1499938964844,293.1499938964844,278.45001220703125,36365.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426950812339784,1.0,0.0,0.0,3.6629583835601807,3.662982702255249,8.952766847869498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.15771484375,0.0,1550.37939453125,1895.4371337890625,0.0,3796.922119140625,0.9083986282348632,1.0,0.0,3.0,1.0,0.0
12142860,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7802429199219,0.9181830286979676,0.3837743401527405,0.3457624018192291,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7805480957031,0.9770001769065856,0.4569387435913086,0.4321621060371399,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.77960205078125,0.8345564007759094,0.2892255187034607,0.2026679962873459,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7791442871094,0.7936773896217346,0.247232437133789,0.2350855469703674,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7776184082031,0.7001916766166687,0.1680516600608825,0.760984480381012,284.78009033203125,284.95001220703125,300.3634338378906,289.107666015625,298.4529113769531,297.2351379394531,282.7845764160156,1.0,0.4503212869167328,0.5531327724456787,0.5531327724456787,1.0,1.0,-2.372821569442749,0.9241575598716736,1.4486639499664309,0.381197988986969,0.8968662619590759,0.8968662619590759,0.0,95.817626953125,69.0,41367.890625,0.0,1146.50634765625,1.0,278.4422607421875,281.14453125,292.05908203125,294.6940002441406,293.1499938964844,293.1499938964844,278.75,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928178608417511,1.0,0.0,0.0,3.651787281036377,3.651811361312866,8.898242072064022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.48046875,0.0,1537.13720703125,1895.4371337890625,0.0,3664.434814453125,0.9058772325515748,1.0,0.0,3.0,1.0,0.0
12142920,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7802429199219,0.9181830286979676,0.3837743401527405,0.3457624018192291,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7805480957031,0.9770001769065856,0.4569387435913086,0.4321621060371399,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.77960205078125,0.8345564007759094,0.2892255187034607,0.2026679962873459,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7791442871094,0.7936773896217346,0.247232437133789,0.2350855469703674,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7776184082031,0.7001916766166687,0.1680516600608825,0.760984480381012,284.78009033203125,284.95001220703125,300.3634338378906,289.107666015625,298.4529113769531,297.2351379394531,282.7845764160156,1.0,0.4503212869167328,0.5531327724456787,0.5531327724456787,1.0,1.0,-2.372821569442749,0.9241575598716736,1.4486639499664309,0.381197988986969,0.8968662619590759,0.8968662619590759,0.0,95.817626953125,69.0,41367.890625,0.0,1146.50634765625,1.0,278.4422607421875,281.14453125,292.05908203125,294.6940002441406,293.1499938964844,293.1499938964844,278.75,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928178608417511,1.0,0.0,0.0,3.651787281036377,3.651811361312866,8.898242072064022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.48046875,0.0,1537.13720703125,1895.4371337890625,0.0,3664.434814453125,0.9058772325515748,1.0,0.0,3.0,1.0,0.0
12142980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01446533203125,0.9594767689704896,0.385877251625061,0.3472960293292999,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.9990000128746032,0.4626966714859009,0.4212975800037384,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142517089844,0.8696889281272888,0.2941391468048095,0.2058545649051666,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140686035156,0.8270195126533508,0.2509384453296661,0.2382971793413162,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.013427734375,0.7307054996490479,0.1714077740907669,0.7747741937637329,285.014404296875,284.95001220703125,300.3759155273437,289.0791015625,298.4790344238281,297.2687683105469,283.0157775878906,1.0,0.4431856274604797,0.5530701875686646,0.5530701875686646,1.0,1.0,-2.385917901992798,0.9297538995742798,1.456164002418518,0.3845301270484924,0.8996390104293823,0.8996390104293823,0.0,84.35153198242188,72.0,40582.2421875,0.0,1114.6671142578125,1.0,278.74176025390625,281.3966979980469,292.0330810546875,294.609130859375,293.1499938964844,293.1499938964844,279.04998779296875,36020.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156041145324708,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.36181640625,0.0,1533.5638427734375,1895.4371337890625,0.0,3548.536376953125,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12143040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01446533203125,0.9594767689704896,0.385877251625061,0.3472960293292999,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.9990000128746032,0.4626966714859009,0.4212975800037384,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0142517089844,0.8696889281272888,0.2941391468048095,0.2058545649051666,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140686035156,0.8270195126533508,0.2509384453296661,0.2382971793413162,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.013427734375,0.7307054996490479,0.1714077740907669,0.7747741937637329,285.014404296875,284.95001220703125,300.3759155273437,289.0791015625,298.4790344238281,297.2687683105469,283.0157775878906,1.0,0.4431856274604797,0.5530701875686646,0.5530701875686646,1.0,1.0,-2.385917901992798,0.9297538995742798,1.456164002418518,0.3845301270484924,0.8996390104293823,0.8996390104293823,0.0,84.35153198242188,72.0,40582.2421875,0.0,1114.6671142578125,1.0,278.74176025390625,281.3966979980469,292.0330810546875,294.609130859375,293.1499938964844,293.1499938964844,279.04998779296875,36020.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156041145324708,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.36181640625,0.0,1533.5638427734375,1895.4371337890625,0.0,3548.536376953125,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12143100,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1578674316406,0.969559609889984,0.3867349624633789,0.347976803779602,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1584777832031,0.9990000128746032,0.4675246179103851,0.40928715467453,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561279296875,0.8804125785827637,0.2963925004005432,0.2073669880628585,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15478515625,0.8360922932624817,0.2525549530982971,0.2397622168064117,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.150390625,0.7390753030776978,0.1728336811065673,0.7809209227561951,285.1573791503906,284.95001220703125,300.3818359375,289.0626220703125,298.4964904785156,297.2938842773437,283.1694641113281,1.0,0.4410229325294494,0.5530389547348022,0.5530389547348022,1.0,1.0,-2.383244276046753,0.9285435676574708,1.4547007083892822,0.3838873207569122,0.9023811221122742,0.9023811221122742,0.0,81.60128021240234,72.0,39652.24609375,0.0,1100.5302734375,1.0,278.9987487792969,281.57427978515625,291.9965515136719,294.46710205078125,293.1499938964844,293.1499938964844,279.04998779296875,35888.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080458879470824,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902404715627199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.93359375,0.0,1535.277099609375,1895.4371337890625,0.0,3478.459716796875,0.9058499336242676,1.0,0.0,3.0,1.0,0.0
12143160,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149353027344,0.9773799777030944,0.3876231908798218,0.3487351238727569,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21502685546875,0.9990000128746032,0.4731193780899048,0.3998765349388122,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21466064453125,0.8896776437759399,0.2986445724964142,0.2089006751775741,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2144470214844,0.8438476324081421,0.2541370093822479,0.2412157505750656,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138671875,0.7462834715843201,0.1742141097784042,0.7869137525558472,285.2148742675781,284.95001220703125,300.38751220703125,289.0447082519531,298.5163269042969,297.32354736328125,283.2168273925781,1.0,0.4396156370639801,0.55269455909729,0.55269455909729,1.0,1.0,-2.383634328842163,0.9283132553100586,1.4553210735321045,0.3836249113082886,0.9047772288322448,0.9047772288322448,0.0,79.58024597167969,90.0,39594.578125,0.0,1092.757568359375,1.0,279.041748046875,281.6259460449219,292.0074157714844,294.5229187011719,293.1499938964844,293.1499938964844,278.75,35768.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054835438728333,1.0,0.0,0.0,3.658024549484253,3.658048629760742,8.928664669838327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.69189453125,0.0,1540.37939453125,1895.4371337890625,0.0,3454.642822265625,0.9069373607635498,1.0,0.0,3.0,1.0,0.0
12143220,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500793457031,0.9768393039703368,0.3875715136528015,0.34922856092453,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.4809235036373138,0.4011673033237457,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0503845214844,0.8919562697410583,0.3014601469039917,0.2111435383558273,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506591796875,0.8452714681625366,0.2559806108474731,0.2432803809642791,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0515441894531,0.7481583952903748,0.1758994907140731,0.7957115173339844,285.0501708984375,284.95001220703125,300.3966369628906,289.0110168457031,298.5404968261719,297.35723876953125,283.0482788085937,1.0,0.4432025551795959,0.5521066188812256,0.5521066188812256,1.0,1.0,-2.4014992713928223,0.9354534149169922,1.4660459756851196,0.3867557942867279,0.9045529365539552,0.9045529365539552,0.0,80.4109878540039,90.0,40723.34765625,0.0,1116.0531005859375,1.0,278.76324462890625,281.4241638183594,292.07452392578125,294.7318725585937,293.1499938964844,293.1499938964844,278.75,35851.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206955432891846,1.0,0.0,0.0,3.6634361743927,3.6634602546691895,8.9551019755163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.759765625,0.0,1547.055908203125,1895.4371337890625,0.0,3595.576171875,0.9081701040267944,1.0,0.0,3.0,1.0,0.0
