time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143280,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0464172363281,0.9752750396728516,0.3874544501304626,0.3491593599319458,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04638671875,0.9990000128746032,0.4818500876426697,0.403174489736557,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0465087890625,0.8908712267875671,0.3018565475940704,0.2114485204219818,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0466003417969,0.8442205190658569,0.2562142014503479,0.2435436248779297,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.7473199367523193,0.1761135309934616,0.7968801259994507,285.04644775390625,284.95001220703125,300.3981628417969,289.0048828125,298.542724609375,297.3597717285156,283.0460205078125,1.0,0.4442799687385559,0.5520058274269104,0.5520058274269104,1.0,1.0,-2.405911922454834,0.9372666478157043,1.4686453342437744,0.3876062333583832,0.9046940803527832,0.9046940803527832,0.0,80.98125457763672,108.0,40788.46875,0.0,1123.3502197265625,1.0,278.7577819824219,281.4201965332031,292.0662536621094,294.7216796875,293.1499938964844,293.1499938964844,278.45001220703125,35858.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223160147666932,1.0,0.0,0.0,3.664098024368286,3.6641223430633545,8.958338639786234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.3525390625,0.0,1547.8443603515625,1895.4371337890625,0.0,3610.516357421875,0.908328890800476,1.0,0.0,3.0,1.0,0.0
12143340,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.9560515284538268,0.3859400749206543,0.3482120037078857,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.9990000128746032,0.484322041273117,0.426699548959732,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747253417969,0.8762940764427185,0.3039812445640564,0.213224858045578,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.8308022022247314,0.2572433054447174,0.2449243813753128,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8749389648437,0.7358958721160889,0.1770153045654297,0.8029142022132874,284.8747253417969,284.95001220703125,300.4078674316406,288.9600524902344,298.54156494140625,297.3499755859375,282.8749389648437,1.0,0.4544977247714996,0.5513171553611755,0.5513171553611755,1.0,1.0,-2.444067001342773,0.9531551599502563,1.490911841392517,0.3952024579048157,0.90224426984787,0.90224426984787,0.0,87.41242980957031,111.0,42204.71875,0.0,1193.72314453125,1.0,278.4580993652344,281.21258544921875,292.0400695800781,294.800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36030.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417517781257628,1.0,0.0,0.0,3.6635818481445312,3.6636061668396,8.955814791988814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.84326171875,0.0,1548.5587158203125,1895.4371337890625,0.0,3788.361083984375,0.9083251953125,1.0,0.0,3.0,1.0,0.0
12143400,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.9560515284538268,0.3859400749206543,0.3482120037078857,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.9990000128746032,0.484322041273117,0.426699548959732,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747253417969,0.8762940764427185,0.3039812445640564,0.213224858045578,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.8308022022247314,0.2572433054447174,0.2449243813753128,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8749389648437,0.7358958721160889,0.1770153045654297,0.8029142022132874,284.8747253417969,284.95001220703125,300.4078674316406,288.9600524902344,298.54156494140625,297.3499755859375,282.8749389648437,1.0,0.4544977247714996,0.5513171553611755,0.5513171553611755,1.0,1.0,-2.444067001342773,0.9531551599502563,1.490911841392517,0.3952024579048157,0.90224426984787,0.90224426984787,0.0,87.41242980957031,111.0,42204.71875,0.0,1193.72314453125,1.0,278.4580993652344,281.21258544921875,292.0400695800781,294.800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36030.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417517781257628,1.0,0.0,0.0,3.6635818481445312,3.6636061668396,8.955814791988814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.84326171875,0.0,1548.5587158203125,1895.4371337890625,0.0,3788.361083984375,0.9083251953125,1.0,0.0,3.0,1.0,0.0
12143460,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6998596191406,0.9363489151000975,0.3838902413845062,0.3466788530349731,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6997985839844,0.9990000128746032,0.4816949665546417,0.4491782188415527,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6999816894531,0.8631370663642883,0.3055618703365326,0.2145583778619766,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7000732421875,0.8183741569519043,0.2576655745506286,0.2456553280353546,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.700439453125,0.7250311374664307,0.1771945655345916,0.8054426908493042,284.69989013671875,284.95001220703125,300.4166564941406,288.9106140136719,298.5195617675781,297.3079528808594,282.6993408203125,1.0,0.4629047513008117,0.5503385663032532,0.5503385663032532,1.0,1.0,-2.474764108657837,0.9653510451316832,1.5094130039215088,0.4010877609252929,0.8974709510803223,0.8974709510803223,0.0,93.68119049072266,114.0,43490.66796875,0.0,1256.4417724609375,1.0,278.1581420898437,281.003662109375,291.98504638671875,294.8332824707031,293.1499938964844,293.1499938964844,278.45001220703125,36246.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594488143920898,1.0,0.0,0.0,3.655152082443237,3.655176162719727,8.914648219615628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.10400390625,0.0,1540.7559814453125,1895.4371337890625,0.0,3947.671142578125,0.9065827131271362,1.0,0.0,3.0,1.0,0.0
12143520,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6998596191406,0.9363489151000975,0.3838902413845062,0.3466788530349731,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6997985839844,0.9990000128746032,0.4816949665546417,0.4491782188415527,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6999816894531,0.8631370663642883,0.3055618703365326,0.2145583778619766,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7000732421875,0.8183741569519043,0.2576655745506286,0.2456553280353546,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.700439453125,0.7250311374664307,0.1771945655345916,0.8054426908493042,284.69989013671875,284.95001220703125,300.4166564941406,288.9106140136719,298.5195617675781,297.3079528808594,282.6993408203125,1.0,0.4629047513008117,0.5503385663032532,0.5503385663032532,1.0,1.0,-2.474764108657837,0.9653510451316832,1.5094130039215088,0.4010877609252929,0.8974709510803223,0.8974709510803223,0.0,93.68119049072266,114.0,43490.66796875,0.0,1256.4417724609375,1.0,278.1581420898437,281.003662109375,291.98504638671875,294.8332824707031,293.1499938964844,293.1499938964844,278.45001220703125,36246.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594488143920898,1.0,0.0,0.0,3.655152082443237,3.655176162719727,8.914648219615628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.10400390625,0.0,1540.7559814453125,1895.4371337890625,0.0,3947.671142578125,0.9065827131271362,1.0,0.0,3.0,1.0,0.0
12143580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929138183594,0.9152835607528688,0.3833696842193603,0.3459753096103668,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930053710937,0.9890077710151672,0.4797258377075195,0.454903095960617,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8494551777839661,0.3080497980117798,0.2162332087755203,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.8043559193611145,0.2586562931537628,0.2466087937355041,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.7127190828323364,0.1776144504547119,0.807833194732666,284.89288330078125,284.95001220703125,300.4245300292969,288.8570251464844,298.5047302246094,297.2798156738281,282.89501953125,1.0,0.4694597125053406,0.5493600368499756,0.5493600368499756,1.0,1.0,-2.4868204593658447,0.9693382382392884,1.5174821615219116,0.402842253446579,0.8982725143432617,0.8982725143432617,0.0,100.5640106201172,117.0,42572.5078125,0.0,1300.216552734375,1.0,278.44219970703125,281.2256164550781,291.8386535644531,294.564697265625,293.1499938964844,293.1499938964844,278.75,36113.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514874815940856,1.0,0.0,0.0,3.6499969959259033,3.6500210762023926,8.88952001787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2861328125,0.0,1534.013671875,1895.4371337890625,0.0,3876.352783203125,0.9053674936294556,1.0,0.0,3.0,1.0,0.0
12143640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8929138183594,0.9152835607528688,0.3833696842193603,0.3459753096103668,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8930053710937,0.9890077710151672,0.4797258377075195,0.454903095960617,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8494551777839661,0.3080497980117798,0.2162332087755203,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.8043559193611145,0.2586562931537628,0.2466087937355041,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924865722656,0.7127190828323364,0.1776144504547119,0.807833194732666,284.89288330078125,284.95001220703125,300.4245300292969,288.8570251464844,298.5047302246094,297.2798156738281,282.89501953125,1.0,0.4694597125053406,0.5493600368499756,0.5493600368499756,1.0,1.0,-2.4868204593658447,0.9693382382392884,1.5174821615219116,0.402842253446579,0.8982725143432617,0.8982725143432617,0.0,100.5640106201172,117.0,42572.5078125,0.0,1300.216552734375,1.0,278.44219970703125,281.2256164550781,291.8386535644531,294.564697265625,293.1499938964844,293.1499938964844,278.75,36113.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514874815940856,1.0,0.0,0.0,3.6499969959259033,3.6500210762023926,8.88952001787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.2861328125,0.0,1534.013671875,1895.4371337890625,0.0,3876.352783203125,0.9053674936294556,1.0,0.0,3.0,1.0,0.0
12143700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447998046875,0.907767415046692,0.3835984766483307,0.3461295068264007,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0459289550781,0.9829092621803284,0.4802214503288269,0.4550929665565491,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0433959960937,0.8447341322898865,0.3096697926521301,0.2173476219177246,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.7990018725395203,0.2594508230686188,0.2473657429218292,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0376892089844,0.7078667283058167,0.1780553758144378,0.8099402189254761,285.0445861816406,284.95001220703125,300.4281311035156,288.8287658691406,298.5043029785156,297.27764892578125,283.0564880371094,1.0,0.4721788167953491,0.5488707423210144,0.5488707423210144,1.0,1.0,-2.4920318126678467,0.9709709286689758,1.521060824394226,0.4035176038742065,0.9003592133522034,0.9003592133522034,0.0,103.52973175048828,117.0,41725.31640625,0.0,1319.214599609375,1.0,278.69879150390625,281.411376953125,291.7706298828125,294.3796081542969,293.1499938964844,293.1499938964844,278.75,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435766935348512,1.0,0.0,0.0,3.650223731994629,3.650247573852539,8.890623917068297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.54443359375,0.0,1533.404052734375,1895.4371337890625,0.0,3804.915771484375,0.9053813219070436,1.0,0.0,3.0,1.0,0.0
12143760,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044006347656,0.903098464012146,0.3840635120868683,0.3465694785118103,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1046142578125,0.9789131283760072,0.4813672602176666,0.4560019075870514,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1041564941406,0.8420774340629578,0.311494767665863,0.2186308056116104,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1038818359375,0.7957099080085754,0.2604216039180755,0.2483031898736953,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1030578613281,0.7047924399375916,0.178652748465538,0.8127275109291077,285.1043701171875,284.95001220703125,300.4314880371094,288.7996520996094,298.5069580078125,297.2804870605469,283.106689453125,1.0,0.4748024344444275,0.54836106300354,0.54836106300354,1.0,1.0,-2.4996659755706787,0.9736459851264954,1.526020050048828,0.404632955789566,0.9020406007766724,0.9020406007766724,0.0,105.81509399414062,120.0,41714.33984375,0.0,1338.4246826171875,1.0,278.7417297363281,281.4673767089844,291.7623291015625,294.4132080078125,293.1499938964844,293.1499938964844,278.45001220703125,35889.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940548539161682,1.0,0.0,0.0,3.653266191482544,3.653290271759033,8.90545095444395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.45556640625,0.0,1535.981201171875,1895.4371337890625,0.0,3777.431640625,0.9059534668922424,1.0,0.0,3.0,1.0,0.0
12143820,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93524169921875,0.8953211307525635,0.3835265934467315,0.3466859459877014,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9722908735275269,0.4827369749546051,0.4576494991779327,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9355773925781,0.8376646637916565,0.3138096034526825,0.2205680906772613,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359436035156,0.7902771830558777,0.2614957392215729,0.249683603644371,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93701171875,0.6997607946395874,0.17929208278656,0.8169924020767212,284.935302734375,284.95001220703125,300.4366760253906,288.7480163574219,298.5063781738281,297.2776794433594,282.9324645996094,1.0,0.4789255857467651,0.5474905371665955,0.5474905371665955,1.0,1.0,-2.5109033584594727,0.9773908257484436,1.5335124731063845,0.4062767326831817,0.9004913568496704,0.9004913568496704,0.0,109.61300659179688,120.0,42677.2578125,0.0,1368.751708984375,1.0,278.4632873535156,281.26031494140625,291.8045654296875,294.5907287597656,293.1499938964844,293.1499938964844,278.45001220703125,35994.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543697237968444,1.0,0.0,0.0,3.6541881561279297,3.65421199798584,8.909946132007462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.97412109375,0.0,1537.7904052734375,1895.4371337890625,0.0,3902.241455078125,0.906194806098938,1.0,0.0,3.0,1.0,0.0
12143880,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283447265625,0.8938025236129761,0.3834030628204345,0.3465763628482818,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9279479980469,0.970983862876892,0.4828908443450928,0.4578483998775482,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92974853515625,0.836769163608551,0.3141883909702301,0.2208358198404312,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93316650390625,0.7892078161239624,0.261664479970932,0.249853178858757,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95684814453125,0.698768675327301,0.1794014275074005,0.8175031542778015,284.9281921386719,284.95001220703125,300.4375,288.73895263671875,298.5060729980469,297.2769470214844,282.926513671875,1.0,0.4795663058757782,0.5473416447639465,0.5473416447639465,1.0,1.0,-2.5121493339538574,0.9777365326881408,1.5344127416610718,0.4063940942287445,0.9003604054450989,0.9003604054450989,0.0,110.29395294189452,123.0,42695.9765625,0.0,1373.2435302734375,1.0,278.4577941894531,281.25347900390625,291.7929382324219,294.57452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36005.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557310938835144,1.0,0.0,0.0,3.653989791870117,3.6540138721466064,8.90897922545264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5322265625,0.0,1537.6522216796875,1895.4371337890625,0.0,3914.4423828125,0.9061638116836548,1.0,0.0,3.0,1.0,0.0
12143940,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7235717773437,0.8826361894607544,0.3813275396823883,0.345162034034729,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7233581542969,0.9610000252723694,0.4832965433597564,0.4586568176746368,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7237854003906,0.829990804195404,0.3158347904682159,0.2222819179296493,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240295410156,0.7811817526817322,0.2619723081588745,0.2505413591861725,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248229980469,0.691222608089447,0.1793858408927917,0.819213330745697,284.7235717773437,284.95001220703125,300.4425964355469,288.67535400390625,298.49774169921875,297.2626342773437,282.72149658203125,1.0,0.4834314584732055,0.5463222861289978,0.5463222861289978,1.0,1.0,-2.5160481929779053,0.9780521988868712,1.5379960536956787,0.4062988460063934,0.8956954479217529,0.8956954479217529,0.0,115.11106872558594,126.0,43633.9453125,0.0,1398.8428955078125,1.0,278.158203125,281.02154541015625,291.74188232421875,294.603759765625,293.1499938964844,293.1499938964844,278.45001220703125,36227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724053144454956,1.0,0.0,0.0,3.646360158920288,3.646384239196777,8.871813861333067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.876953125,0.0,1530.82177734375,1895.4371337890625,0.0,4062.364013671875,0.9046012163162231,1.0,0.0,3.0,1.0,0.0
12144000,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7235717773437,0.8826361894607544,0.3813275396823883,0.345162034034729,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7233581542969,0.9610000252723694,0.4832965433597564,0.4586568176746368,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7237854003906,0.829990804195404,0.3158347904682159,0.2222819179296493,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240295410156,0.7811817526817322,0.2619723081588745,0.2505413591861725,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248229980469,0.691222608089447,0.1793858408927917,0.819213330745697,284.7235717773437,284.95001220703125,300.4425964355469,288.67535400390625,298.49774169921875,297.2626342773437,282.72149658203125,1.0,0.4834314584732055,0.5463222861289978,0.5463222861289978,1.0,1.0,-2.5160481929779053,0.9780521988868712,1.5379960536956787,0.4062988460063934,0.8956954479217529,0.8956954479217529,0.0,115.11106872558594,126.0,43633.9453125,0.0,1398.8428955078125,1.0,278.158203125,281.02154541015625,291.74188232421875,294.603759765625,293.1499938964844,293.1499938964844,278.45001220703125,36227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724053144454956,1.0,0.0,0.0,3.646360158920288,3.646384239196777,8.871813861333067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.876953125,0.0,1530.82177734375,1895.4371337890625,0.0,4062.364013671875,0.9046012163162231,1.0,0.0,3.0,1.0,0.0
12144060,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035949707031,0.8744863271713257,0.3806909322738647,0.3442428410053253,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.9534931778907776,0.4848603904247284,0.4598238468170166,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034118652344,0.8255125880241394,0.3183662295341491,0.2238942384719848,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031982421875,0.7753894329071045,0.2628108561038971,0.2512348294258117,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024963378906,0.6855451464653015,0.1796875745058059,0.8204429149627686,284.9035949707031,284.95001220703125,300.4467468261719,288.6092834472656,298.4965515136719,297.2598876953125,282.90545654296875,1.0,0.4867596924304962,0.545497477054596,0.545497477054596,1.0,1.0,-2.520585536956787,0.9789098501205444,1.5416758060455322,0.4064145684242248,0.8964902758598328,0.8964902758598328,0.0,119.00758361816406,129.0,42632.62890625,0.0,1421.3961181640625,1.0,278.4421081542969,281.2372741699219,291.5839538574219,294.3132019042969,293.1499938964844,293.1499938964844,278.75,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630870819091796,1.0,0.0,0.0,3.641484498977661,3.6415085792541504,8.848104471326224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.38427734375,0.0,1524.4959716796875,1895.4371337890625,0.0,3980.056396484375,0.9034587740898132,1.0,0.0,3.0,1.0,0.0
12144120,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035949707031,0.8744863271713257,0.3806909322738647,0.3442428410053253,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.9534931778907776,0.4848603904247284,0.4598238468170166,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034118652344,0.8255125880241394,0.3183662295341491,0.2238942384719848,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031982421875,0.7753894329071045,0.2628108561038971,0.2512348294258117,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024963378906,0.6855451464653015,0.1796875745058059,0.8204429149627686,284.9035949707031,284.95001220703125,300.4467468261719,288.6092834472656,298.4965515136719,297.2598876953125,282.90545654296875,1.0,0.4867596924304962,0.545497477054596,0.545497477054596,1.0,1.0,-2.520585536956787,0.9789098501205444,1.5416758060455322,0.4064145684242248,0.8964902758598328,0.8964902758598328,0.0,119.00758361816406,129.0,42632.62890625,0.0,1421.3961181640625,1.0,278.4421081542969,281.2372741699219,291.5839538574219,294.3132019042969,293.1499938964844,293.1499938964844,278.75,36104.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630870819091796,1.0,0.0,0.0,3.641484498977661,3.6415085792541504,8.848104471326224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.38427734375,0.0,1524.4959716796875,1895.4371337890625,0.0,3980.056396484375,0.9034587740898132,1.0,0.0,3.0,1.0,0.0
12144180,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1084899902344,0.8707869052886963,0.3813676238059997,0.344711422920227,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.10870361328125,0.9505635499954224,0.4877368509769439,0.462363064289093,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083068847656,0.8246705532073975,0.3219337463378906,0.2262925207614898,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080322265625,0.7732849717140198,0.2644741237163543,0.2527231872081756,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10723876953125,0.6833605170249939,0.1806607395410537,0.8245347738265991,285.1084899902344,284.95001220703125,300.45001220703125,288.54119873046875,298.5030822753906,297.26953125,283.110595703125,1.0,0.4903070032596588,0.5446726679801941,0.5446726679801941,1.0,1.0,-2.5337798595428467,0.9835474491119384,1.5502322912216189,0.4084158837795257,0.9002566933631897,0.9002566933631897,0.0,121.65251159667967,132.0,41801.33984375,0.0,1449.898681640625,1.0,278.74176025390625,281.4793701171875,291.5013427734375,294.1563720703125,293.1499938964844,293.1499938964844,279.04998779296875,35881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516792893409728,1.0,0.0,0.0,3.645106077194214,3.645129919052124,8.865712288752547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.61572265625,0.0,1526.846923828125,1895.4371337890625,0.0,3878.077880859375,0.9041224718093872,1.0,0.0,3.0,1.0,0.0
12144240,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1084899902344,0.8707869052886963,0.3813676238059997,0.344711422920227,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.10870361328125,0.9505635499954224,0.4877368509769439,0.462363064289093,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083068847656,0.8246705532073975,0.3219337463378906,0.2262925207614898,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1080322265625,0.7732849717140198,0.2644741237163543,0.2527231872081756,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10723876953125,0.6833605170249939,0.1806607395410537,0.8245347738265991,285.1084899902344,284.95001220703125,300.45001220703125,288.54119873046875,298.5030822753906,297.26953125,283.110595703125,1.0,0.4903070032596588,0.5446726679801941,0.5446726679801941,1.0,1.0,-2.5337798595428467,0.9835474491119384,1.5502322912216189,0.4084158837795257,0.9002566933631897,0.9002566933631897,0.0,121.65251159667967,132.0,41801.33984375,0.0,1449.898681640625,1.0,278.74176025390625,281.4793701171875,291.5013427734375,294.1563720703125,293.1499938964844,293.1499938964844,279.04998779296875,35881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516792893409728,1.0,0.0,0.0,3.645106077194214,3.645129919052124,8.865712288752547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.61572265625,0.0,1526.846923828125,1895.4371337890625,0.0,3878.077880859375,0.9041224718093872,1.0,0.0,3.0,1.0,0.0
12144300,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2570495605469,0.8694956302642822,0.3819026947021484,0.3451354205608368,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2582397460937,0.9497252106666564,0.4894055128097534,0.4638696908950805,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2560119628906,0.8247401714324951,0.3239130973815918,0.2276361882686615,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545471191406,0.7727548480033875,0.265476793050766,0.253639280796051,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25048828125,0.6828095316886902,0.1813060045242309,0.8273283839225769,285.2569885253906,284.95001220703125,300.4512634277344,288.5065002441406,298.5074462890625,297.2761535644531,283.26824951171875,1.0,0.4922100305557251,0.5442602634429932,0.5442602634429932,1.0,1.0,-2.5421693325042725,0.9866426587104796,1.5555267333984375,0.4098086357116699,0.9037285447120668,0.9037285447120668,0.0,122.84586334228516,132.0,41040.125,0.0,1466.045166015625,1.0,278.99859619140625,281.6664123535156,291.4457092285156,293.99871826171875,293.1499938964844,293.1499938964844,279.04998779296875,35743.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445423483848572,1.0,0.0,0.0,3.65028977394104,3.650313854217529,8.890946219253237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.61279296875,0.0,1531.5714111328125,1895.4371337890625,0.0,3813.6650390625,0.9052230715751648,1.0,0.0,3.0,1.0,0.0
12144360,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148193359375,0.8686554431915283,0.3825752735137939,0.3457533121109009,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3150634765625,0.9493762850761414,0.4912222921848297,0.4655789136886596,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3146667480469,0.8251913785934448,0.3260224461555481,0.2291050553321838,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143920898437,0.7726150751113892,0.2665903270244598,0.2546907365322113,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3136291503906,0.6826534867286682,0.1820538341999054,0.8306698203086853,285.3148193359375,284.95001220703125,300.4523010253906,288.47149658203125,298.5125427246094,297.2841491699219,283.3169250488281,1.0,0.4942257106304168,0.5438217520713806,0.5438217520713806,1.0,1.0,-2.552006959915161,0.9903339743614196,1.561672925949097,0.4114718437194824,0.9067907929420472,0.9067907929420472,0.0,123.9394760131836,135.0,41047.3671875,0.0,1483.7701416015625,1.0,279.0418395996094,281.7204895019531,291.4406433105469,294.0429382324219,293.1499938964844,293.1499938964844,278.75,35623.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426921010017396,1.0,0.0,0.0,3.65836763381958,3.658391714096069,8.930339276957966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.9560546875,0.0,1539.6739501953125,1895.4371337890625,0.0,3796.89501953125,0.9069137573242188,1.0,0.0,3.0,1.0,0.0
12144420,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1356506347656,0.8643686175346375,0.3821350038051605,0.3459765911102295,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13543701171875,0.9458275437355042,0.4932778179645538,0.4681078791618347,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13580322265625,0.8239703178405762,0.3290697336196899,0.2315722405910492,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.13604736328125,0.7702805399894714,0.2679327726364136,0.2563489973545074,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1367492675781,0.6804770827293396,0.1829275488853454,0.8360804915428162,285.1356506347656,284.95001220703125,300.4537048339844,288.4006652832031,298.5123596191406,297.2842102050781,283.1338195800781,1.0,0.4981934130191803,0.5429447889328003,0.5429447889328003,1.0,1.0,-2.566782236099243,0.9955402612686156,1.571241855621338,0.4138665199279785,0.9078551530838012,0.9078551530838012,0.0,127.01824188232422,138.0,42080.859375,0.0,1516.8975830078125,1.0,278.7576599121094,281.50164794921875,291.4657287597656,294.20611572265625,293.1499938964844,293.1499938964844,278.45001220703125,35717.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603424668312072,1.0,0.0,0.0,3.66976261138916,3.669786930084229,8.986058901427896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.7734375,0.0,1553.1417236328125,1895.4371337890625,0.0,3955.63818359375,0.9094969034194946,1.0,0.0,3.0,1.0,0.0
12144480,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1356506347656,0.8643686175346375,0.3821350038051605,0.3459765911102295,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13543701171875,0.9458275437355042,0.4932778179645538,0.4681078791618347,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13580322265625,0.8239703178405762,0.3290697336196899,0.2315722405910492,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.13604736328125,0.7702805399894714,0.2679327726364136,0.2563489973545074,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1367492675781,0.6804770827293396,0.1829275488853454,0.8360804915428162,285.1356506347656,284.95001220703125,300.4537048339844,288.4006652832031,298.5123596191406,297.2842102050781,283.1338195800781,1.0,0.4981934130191803,0.5429447889328003,0.5429447889328003,1.0,1.0,-2.566782236099243,0.9955402612686156,1.571241855621338,0.4138665199279785,0.9078551530838012,0.9078551530838012,0.0,127.01824188232422,138.0,42080.859375,0.0,1516.8975830078125,1.0,278.7576599121094,281.50164794921875,291.4657287597656,294.20611572265625,293.1499938964844,293.1499938964844,278.45001220703125,35717.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603424668312072,1.0,0.0,0.0,3.66976261138916,3.669786930084229,8.986058901427896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.7734375,0.0,1553.1417236328125,1895.4371337890625,0.0,3955.63818359375,0.9094969034194946,1.0,0.0,3.0,1.0,0.0
12144540,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9276733398437,0.856822669506073,0.3802880048751831,0.344710499048233,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92742919921875,0.9383631944656372,0.4938401877880096,0.4690767824649811,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278259277344,0.8198930621147156,0.3310394287109375,0.233206570148468,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281311035156,0.765091061592102,0.2682957649230957,0.2570456862449646,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.6754968762397766,0.1829896718263626,0.8379215002059937,284.9276733398437,284.95001220703125,300.45416259765625,288.3291320800781,298.5030212402344,297.2708435058594,282.9254455566406,1.0,0.5015695691108704,0.54206782579422,0.54206782579422,1.0,1.0,-2.57144546508789,0.9963284730911256,1.5751168727874756,0.4140422344207763,0.9058798551559448,0.9058798551559448,0.0,131.1385498046875,141.0,42991.21875,0.0,1541.2257080078125,1.0,278.4580383300781,281.2587585449219,291.4025573730469,294.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,35921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784958958625792,1.0,0.0,0.0,3.673454523086548,3.673478841781616,9.004148182611971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0087890625,0.0,1558.82958984375,1895.4371337890625,0.0,4115.6357421875,0.9104538559913636,1.0,0.0,3.0,1.0,0.0
12144600,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9276733398437,0.856822669506073,0.3802880048751831,0.344710499048233,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92742919921875,0.9383631944656372,0.4938401877880096,0.4690767824649811,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278259277344,0.8198930621147156,0.3310394287109375,0.233206570148468,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281311035156,0.765091061592102,0.2682957649230957,0.2570456862449646,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.6754968762397766,0.1829896718263626,0.8379215002059937,284.9276733398437,284.95001220703125,300.45416259765625,288.3291320800781,298.5030212402344,297.2708435058594,282.9254455566406,1.0,0.5015695691108704,0.54206782579422,0.54206782579422,1.0,1.0,-2.57144546508789,0.9963284730911256,1.5751168727874756,0.4140422344207763,0.9058798551559448,0.9058798551559448,0.0,131.1385498046875,141.0,42991.21875,0.0,1541.2257080078125,1.0,278.4580383300781,281.2587585449219,291.4025573730469,294.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,35921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784958958625792,1.0,0.0,0.0,3.673454523086548,3.673478841781616,9.004148182611971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0087890625,0.0,1558.82958984375,1895.4371337890625,0.0,4115.6357421875,0.9104538559913636,1.0,0.0,3.0,1.0,0.0
12144660,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7153015136719,0.8486719131469727,0.3778725564479828,0.342816412448883,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7150573730469,0.9297945499420166,0.4936459064483642,0.4692150354385376,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7154846191406,0.8150345087051392,0.3324940502643585,0.2344174981117248,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7157897949219,0.7591463327407837,0.2680983543395996,0.2571439146995544,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.71661376953125,0.6696116924285889,0.1825301498174667,0.8371869921684265,284.7153015136719,284.95001220703125,300.4537048339844,288.2573547363281,298.4899597167969,297.2528686523437,282.7130432128906,1.0,0.5042921900749207,0.5410816073417664,0.5410816073417664,1.0,1.0,-2.570030689239502,0.9943220615386964,1.5757086277008057,0.4127209484577179,0.9010356664657592,0.9010356664657592,0.0,135.4320068359375,129.0,43788.83984375,0.0,1558.121337890625,1.0,278.15802001953125,281.01513671875,291.3156433105469,294.18994140625,293.1499938964844,293.1499938964844,278.1499938964844,36181.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992830455303192,1.0,0.0,0.0,3.667545318603516,3.667569637298584,8.975202945293859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.30029296875,0.0,1554.142578125,1895.4371337890625,0.0,4239.2138671875,0.9093032479286194,1.0,0.0,3.0,1.0,0.0
12144720,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7153015136719,0.8486719131469727,0.3778725564479828,0.342816412448883,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7150573730469,0.9297945499420166,0.4936459064483642,0.4692150354385376,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7154846191406,0.8150345087051392,0.3324940502643585,0.2344174981117248,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7157897949219,0.7591463327407837,0.2680983543395996,0.2571439146995544,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.71661376953125,0.6696116924285889,0.1825301498174667,0.8371869921684265,284.7153015136719,284.95001220703125,300.4537048339844,288.2573547363281,298.4899597167969,297.2528686523437,282.7130432128906,1.0,0.5042921900749207,0.5410816073417664,0.5410816073417664,1.0,1.0,-2.570030689239502,0.9943220615386964,1.5757086277008057,0.4127209484577179,0.9010356664657592,0.9010356664657592,0.0,135.4320068359375,129.0,43788.83984375,0.0,1558.121337890625,1.0,278.15802001953125,281.01513671875,291.3156433105469,294.18994140625,293.1499938964844,293.1499938964844,278.1499938964844,36181.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992830455303192,1.0,0.0,0.0,3.667545318603516,3.667569637298584,8.975202945293859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.30029296875,0.0,1554.142578125,1895.4371337890625,0.0,4239.2138671875,0.9093032479286194,1.0,0.0,3.0,1.0,0.0
12144780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6944580078125,0.8502107858657837,0.3761482834815979,0.340964138507843,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.69439697265625,0.9337723851203918,0.4939085841178894,0.4691831469535827,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6944885253906,0.8191305994987488,0.3343807458877563,0.2355419248342514,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6945495605469,0.7617338299751282,0.268106073141098,0.2569597959518432,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6947021484375,0.6715338826179504,0.1821560561656952,0.8347775936126709,284.6944580078125,284.95001220703125,300.4523010253906,288.185791015625,298.48046875,297.2414855957031,282.6939697265625,1.0,0.50193190574646,0.5400953888893127,0.5400953888893127,1.0,1.0,-2.5660011768341064,0.9911767244338988,1.574824333190918,0.4107627868652344,0.8974525928497314,0.8974525928497314,0.0,133.28958129882812,117.0,43622.640625,0.0,1543.2857666015625,1.0,278.15020751953125,281.00164794921875,291.1917419433594,294.0177917480469,293.1499938964844,293.1499938964844,278.45001220703125,36285.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993053138256073,1.0,0.0,0.0,3.65691351890564,3.656937599182129,8.923241807679005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.90576171875,0.0,1543.0164794921875,1895.4371337890625,0.0,4241.11279296875,0.9070119857788086,1.0,0.0,3.0,1.0,0.0
12144840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6944580078125,0.8502107858657837,0.3761482834815979,0.340964138507843,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.69439697265625,0.9337723851203918,0.4939085841178894,0.4691831469535827,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6944885253906,0.8191305994987488,0.3343807458877563,0.2355419248342514,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6945495605469,0.7617338299751282,0.268106073141098,0.2569597959518432,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6947021484375,0.6715338826179504,0.1821560561656952,0.8347775936126709,284.6944580078125,284.95001220703125,300.4523010253906,288.185791015625,298.48046875,297.2414855957031,282.6939697265625,1.0,0.50193190574646,0.5400953888893127,0.5400953888893127,1.0,1.0,-2.5660011768341064,0.9911767244338988,1.574824333190918,0.4107627868652344,0.8974525928497314,0.8974525928497314,0.0,133.28958129882812,117.0,43622.640625,0.0,1543.2857666015625,1.0,278.15020751953125,281.00164794921875,291.1917419433594,294.0177917480469,293.1499938964844,293.1499938964844,278.45001220703125,36285.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993053138256073,1.0,0.0,0.0,3.65691351890564,3.656937599182129,8.923241807679005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.90576171875,0.0,1543.0164794921875,1895.4371337890625,0.0,4241.11279296875,0.9070119857788086,1.0,0.0,3.0,1.0,0.0
12144900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8282165527344,0.8543145656585693,0.3758693337440491,0.3403484225273132,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8294372558594,0.9399888515472412,0.4945627748966217,0.4694355130195617,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8275756835937,0.8242005109786987,0.3357597291469574,0.2362659573554992,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8260498046875,0.7660001516342163,0.2684278786182403,0.2569979727268219,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8222961425781,0.6752523183822632,0.1822100132703781,0.833930492401123,284.8282775878906,284.95001220703125,300.4512634277344,288.1502685546875,298.4788513183594,297.2409362792969,282.8385009765625,1.0,0.4997572600841522,0.5396022796630859,0.5396022796630859,1.0,1.0,-2.565458536148072,0.9902493357658386,1.5752092599868774,0.4100520014762878,0.8979102969169617,0.8979102969169617,0.0,130.31106567382812,117.0,42731.8671875,0.0,1529.53369140625,1.0,278.40020751953125,281.1778259277344,291.097412109375,293.7837829589844,293.1499938964844,293.1499938964844,278.45001220703125,36221.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846723675727844,1.0,0.0,0.0,3.652597665786743,3.652621746063232,8.902192689674848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.1484375,0.0,1537.716552734375,1895.4371337890625,0.0,4169.203125,0.9060546159744264,1.0,0.0,3.0,1.0,0.0
12144960,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8794860839844,0.8609477281570435,0.3760142922401428,0.3401908278465271,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.9490820169448853,0.4956422448158264,0.4701364040374756,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.87939453125,0.8314631581306458,0.3374828398227691,0.2372536957263946,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.879150390625,0.7725120186805725,0.2690300047397613,0.2572978436946869,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.6810604333877563,0.182496890425682,0.8340078592300415,284.8795166015625,284.95001220703125,300.45001220703125,288.11492919921875,298.48016357421875,297.24462890625,282.88116455078125,1.0,0.4972348809242248,0.5392940640449524,0.5392940640449524,1.0,1.0,-2.5677475929260254,0.9907922744750975,1.5769551992416382,0.4101720750331878,0.8980029821395874,0.8980029821395874,0.0,126.28573608398438,105.0,42616.296875,0.0,1515.00634765625,1.0,278.4419250488281,281.2290954589844,291.0702819824219,293.7839660644531,293.1499938964844,293.1499938964844,278.75,36148.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980225682258606,1.0,0.0,0.0,3.650567770004273,3.6505918502807617,8.89230079792469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.400390625,0.0,1534.911376953125,1895.4371337890625,0.0,4130.68505859375,0.9055206179618835,1.0,0.0,3.0,1.0,0.0
12145020,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.880133330821991,0.376899391412735,0.3404237627983093,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0800170898437,0.972134530544281,0.4984676241874695,0.4721776247024536,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0797119140625,0.8513831496238708,0.3414894938468933,0.2396122366189956,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794372558594,0.7909111380577087,0.2707303762435913,0.2583425045013428,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787353515625,0.6975991725921631,0.1835268288850784,0.8360300064086914,285.079833984375,284.95001220703125,300.4467468261719,288.04522705078125,298.486328125,297.2575988769531,283.0816345214844,1.0,0.4915596842765808,0.5386777520179749,0.5386777520179749,1.0,1.0,-2.576993942260742,0.9939342141151428,1.583059549331665,0.4114492237567901,0.9013624787330629,0.9013624787330629,0.0,116.45697784423828,93.0,41710.84765625,0.0,1484.2882080078125,1.0,278.7418212890625,281.4682006835937,290.9998474121094,293.6423034667969,293.1499938964844,293.1499938964844,278.45001220703125,35927.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680556654930116,1.0,0.0,0.0,3.652494430541992,3.6525185108184814,8.901689056983741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.603515625,0.0,1535.4063720703125,1895.4371337890625,0.0,4024.060546875,0.905807077884674,1.0,0.0,3.0,1.0,0.0
12145080,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.880133330821991,0.376899391412735,0.3404237627983093,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0800170898437,0.972134530544281,0.4984676241874695,0.4721776247024536,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0797119140625,0.8513831496238708,0.3414894938468933,0.2396122366189956,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794372558594,0.7909111380577087,0.2707303762435913,0.2583425045013428,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0787353515625,0.6975991725921631,0.1835268288850784,0.8360300064086914,285.079833984375,284.95001220703125,300.4467468261719,288.04522705078125,298.486328125,297.2575988769531,283.0816345214844,1.0,0.4915596842765808,0.5386777520179749,0.5386777520179749,1.0,1.0,-2.576993942260742,0.9939342141151428,1.583059549331665,0.4114492237567901,0.9013624787330629,0.9013624787330629,0.0,116.45697784423828,93.0,41710.84765625,0.0,1484.2882080078125,1.0,278.7418212890625,281.4682006835937,290.9998474121094,293.6423034667969,293.1499938964844,293.1499938964844,278.45001220703125,35927.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680556654930116,1.0,0.0,0.0,3.652494430541992,3.6525185108184814,8.901689056983741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.603515625,0.0,1535.4063720703125,1895.4371337890625,0.0,4024.060546875,0.905807077884674,1.0,0.0,3.0,1.0,0.0
