time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145140,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.9038822650909424,0.3763884603977203,0.3400506973266601,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.9951099157333374,0.5000768899917603,0.4737382531166076,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.898681640625,0.8764670491218567,0.3446139097213745,0.2417336404323578,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89898681640625,0.8132494688034058,0.2718544900417328,0.2592422068119049,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996887207031,0.7173646092414856,0.1842449605464935,0.8380980491638184,284.8985900878906,284.95001220703125,300.4425964355469,287.9771728515625,298.48455810546875,297.2585144042969,282.89666748046875,1.0,0.4852221310138702,0.5380613803863525,0.5380613803863525,1.0,1.0,-2.584545135498047,0.9963133335113524,1.5882318019866943,0.4124935567378998,0.8992452621459961,0.8992452621459961,0.0,106.06961059570312,81.0,42624.41015625,0.0,1448.6217041015625,1.0,278.4578552246094,281.2509460449219,291.0279541015625,293.7978820800781,293.1499938964844,293.1499938964844,278.75,36049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827109575271606,1.0,0.0,0.0,3.651600360870361,3.6516244411468506,8.897331440493872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.22802734375,0.0,1535.3165283203125,1895.4371337890625,0.0,4152.24365234375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12145200,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.9038822650909424,0.3763884603977203,0.3400506973266601,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.9951099157333374,0.5000768899917603,0.4737382531166076,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.898681640625,0.8764670491218567,0.3446139097213745,0.2417336404323578,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89898681640625,0.8132494688034058,0.2718544900417328,0.2592422068119049,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8996887207031,0.7173646092414856,0.1842449605464935,0.8380980491638184,284.8985900878906,284.95001220703125,300.4425964355469,287.9771728515625,298.48455810546875,297.2585144042969,282.89666748046875,1.0,0.4852221310138702,0.5380613803863525,0.5380613803863525,1.0,1.0,-2.584545135498047,0.9963133335113524,1.5882318019866943,0.4124935567378998,0.8992452621459961,0.8992452621459961,0.0,106.06961059570312,81.0,42624.41015625,0.0,1448.6217041015625,1.0,278.4578552246094,281.2509460449219,291.0279541015625,293.7978820800781,293.1499938964844,293.1499938964844,278.75,36049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827109575271606,1.0,0.0,0.0,3.651600360870361,3.6516244411468506,8.897331440493872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.22802734375,0.0,1535.3165283203125,1895.4371337890625,0.0,4152.24365234375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12145260,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.9246600866317748,0.3763220012187958,0.3394068479537964,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0537414550781,0.9990000128746032,0.5040525794029236,0.4541987180709839,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536193847656,0.8978798985481262,0.3480042219161987,0.2437064349651336,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8300114274024963,0.2730212807655334,0.2599111795425415,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.052978515625,0.7317978739738464,0.1849278807640075,0.8393391370773315,285.0536499023437,284.95001220703125,300.4375,287.91119384765625,298.4867553710937,297.26959228515625,283.05401611328125,1.0,0.4768698811531067,0.5371658205986023,0.5371658205986023,1.0,1.0,-2.564986228942871,0.9865119457244872,1.5784742832183838,0.4075907468795776,0.9019348621368408,0.9019348621368408,0.0,98.09615325927734,69.0,41404.15625,0.0,1388.0631103515625,1.0,278.7421875,281.4491577148437,290.88818359375,293.5370788574219,293.1499938964844,293.1499938964844,278.45001220703125,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974659502506256,1.0,0.0,0.0,3.654339075088501,3.654362916946411,8.91068225428171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.1416015625,0.0,1537.316162109375,1895.4371337890625,0.0,4082.130859375,0.906195878982544,1.0,0.0,3.0,1.0,0.0
12145320,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.9246600866317748,0.3763220012187958,0.3394068479537964,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0537414550781,0.9990000128746032,0.5040525794029236,0.4541987180709839,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536193847656,0.8978798985481262,0.3480042219161987,0.2437064349651336,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534362792969,0.8300114274024963,0.2730212807655334,0.2599111795425415,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.052978515625,0.7317978739738464,0.1849278807640075,0.8393391370773315,285.0536499023437,284.95001220703125,300.4375,287.91119384765625,298.4867553710937,297.26959228515625,283.05401611328125,1.0,0.4768698811531067,0.5371658205986023,0.5371658205986023,1.0,1.0,-2.564986228942871,0.9865119457244872,1.5784742832183838,0.4075907468795776,0.9019348621368408,0.9019348621368408,0.0,98.09615325927734,69.0,41404.15625,0.0,1388.0631103515625,1.0,278.7421875,281.4491577148437,290.88818359375,293.5370788574219,293.1499938964844,293.1499938964844,278.45001220703125,35908.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974659502506256,1.0,0.0,0.0,3.654339075088501,3.654362916946411,8.91068225428171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.1416015625,0.0,1537.316162109375,1895.4371337890625,0.0,4082.130859375,0.906195878982544,1.0,0.0,3.0,1.0,0.0
12145380,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8288269042969,0.9482593536376952,0.3752037584781647,0.338577538728714,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8284912109375,0.9990000128746032,0.5119199156761169,0.4243102669715881,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8289794921875,0.9231756329536438,0.3506646752357483,0.2455954998731613,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8295593261719,0.8485832810401917,0.2736518681049347,0.2604804039001465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8309020996094,0.7478092312812805,0.1852703541517257,0.8403822183609009,284.8288269042969,284.95001220703125,300.4314880371094,287.8478088378906,298.4975891113281,297.29669189453125,282.8246459960937,1.0,0.466617614030838,0.536270260810852,0.536270260810852,1.0,1.0,-2.532294511795044,0.9710376262664796,1.5612568855285645,0.3996955156326294,0.8986080288887024,0.8986080288887024,0.0,89.99762725830078,72.0,41771.3046875,0.0,1311.3665771484375,1.0,278.457763671875,281.19696044921875,290.8838195800781,293.6175537109375,293.1499938964844,293.1499938964844,278.75,36095.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857681393623352,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899226031644503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.00341796875,0.0,1536.0950927734375,1895.4371337890625,0.0,4178.6572265625,0.905766785144806,1.0,0.0,3.0,1.0,0.0
12145440,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8288269042969,0.9482593536376952,0.3752037584781647,0.338577538728714,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8284912109375,0.9990000128746032,0.5119199156761169,0.4243102669715881,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8289794921875,0.9231756329536438,0.3506646752357483,0.2455954998731613,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8295593261719,0.8485832810401917,0.2736518681049347,0.2604804039001465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8309020996094,0.7478092312812805,0.1852703541517257,0.8403822183609009,284.8288269042969,284.95001220703125,300.4314880371094,287.8478088378906,298.4975891113281,297.29669189453125,282.8246459960937,1.0,0.466617614030838,0.536270260810852,0.536270260810852,1.0,1.0,-2.532294511795044,0.9710376262664796,1.5612568855285645,0.3996955156326294,0.8986080288887024,0.8986080288887024,0.0,89.99762725830078,72.0,41771.3046875,0.0,1311.3665771484375,1.0,278.457763671875,281.19696044921875,290.8838195800781,293.6175537109375,293.1499938964844,293.1499938964844,278.75,36095.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857681393623352,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899226031644503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.00341796875,0.0,1536.0950927734375,1895.4371337890625,0.0,4178.6572265625,0.905766785144806,1.0,0.0,3.0,1.0,0.0
12145500,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.93780517578125,0.956554651260376,0.374783456325531,0.3378812968730926,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384460449219,0.9990000128746032,0.5169609189033508,0.4134303629398346,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375,0.9337149262428284,0.3520765602588653,0.2463796883821487,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.93603515625,0.8558552265167236,0.2739673852920532,0.2605794072151184,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9327087402344,0.7540625929832458,0.1854434609413147,0.8403465747833252,284.93780517578125,284.95001220703125,300.4281311035156,287.8172302246094,298.5084228515625,297.3187561035156,282.9467163085937,1.0,0.4631184041500091,0.5358224511146545,0.5358224511146545,1.0,1.0,-2.5193889141082764,0.9648298621177672,1.5545591115951538,0.3962616622447967,0.8995335698127747,0.8995335698127747,0.0,87.12965393066406,72.0,40745.80859375,0.0,1283.017822265625,1.0,278.7013244628906,281.35223388671875,290.7774658203125,293.3551940917969,293.1499938964844,293.1499938964844,278.75,36052.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977906048297882,1.0,0.0,0.0,3.6506190299987793,3.650643110275269,8.892550340533489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.234375,0.0,1534.2520751953125,1895.4371337890625,0.0,4110.4951171875,0.9054899215698242,1.0,0.0,3.0,1.0,0.0
12145560,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97723388671875,0.9638454914093018,0.3748321533203125,0.3376983106136322,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772644042969,0.9990000128746032,0.5223903059959412,0.4043017625808716,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9772033691406,0.9433296322822572,0.3538448512554168,0.2474580407142639,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9770812988281,0.8625591993331909,0.2745344638824463,0.2609440386295318,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9767150878906,0.7598568797111511,0.1858217418193817,0.8412920832633972,284.97723388671875,284.95001220703125,300.4245300292969,287.7875061035156,298.5227966308594,297.3452453613281,282.9779052734375,1.0,0.4604512751102447,0.5358381867408752,0.5358381867408752,1.0,1.0,-2.5110645294189453,0.9612001776695251,1.549864411354065,0.3944844305515289,0.9001569151878357,0.9001569151878357,0.0,84.85992431640625,90.0,40524.16796875,0.0,1263.075927734375,1.0,278.7421264648437,281.392822265625,290.74072265625,293.3323974609375,293.1499938964844,293.1499938964844,278.45001220703125,35991.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724345207214355,1.0,0.0,0.0,3.6514334678649902,3.651457309722901,8.896517442735785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.93359375,0.0,1534.6983642578125,1895.4371337890625,0.0,4062.62060546875,0.9056015610694884,1.0,0.0,3.0,1.0,0.0
12145620,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.9613997340202332,0.3737943172454834,0.3371284008026123,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.794677734375,0.9990000128746032,0.5305964350700378,0.4066183269023895,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947998046875,0.944324254989624,0.3565940260887146,0.2495708465576172,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.79498291015625,0.8617681264877319,0.2751332819461822,0.2617125511169433,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7954406738281,0.759217381477356,0.186267152428627,0.8439475297927856,284.7947692871094,284.95001220703125,300.4166564941406,287.7307434082031,298.5382080078125,297.3744506835937,282.7938232421875,1.0,0.4628361165523529,0.5358695387840271,0.5358695387840271,1.0,1.0,-2.51978611946106,0.9650529623031616,1.554733157157898,0.3961823284626007,0.8966041207313538,0.8966041207313538,0.0,85.64044952392578,108.0,41449.921875,0.0,1277.1298828125,1.0,278.4577941894531,281.1768493652344,290.7592163085937,293.451416015625,293.1499938964844,293.1499938964844,278.75,36160.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817750453948976,1.0,0.0,0.0,3.646332502365112,3.6463563442230233,8.871678573996178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.65478515625,0.0,1530.2908935546875,1895.4371337890625,0.0,4144.1337890625,0.9045546054840088,1.0,0.0,3.0,1.0,0.0
12145680,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.9613997340202332,0.3737943172454834,0.3371284008026123,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.794677734375,0.9990000128746032,0.5305964350700378,0.4066183269023895,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947998046875,0.944324254989624,0.3565940260887146,0.2495708465576172,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.79498291015625,0.8617681264877319,0.2751332819461822,0.2617125511169433,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7954406738281,0.759217381477356,0.186267152428627,0.8439475297927856,284.7947692871094,284.95001220703125,300.4166564941406,287.7307434082031,298.5382080078125,297.3744506835937,282.7938232421875,1.0,0.4628361165523529,0.5358695387840271,0.5358695387840271,1.0,1.0,-2.51978611946106,0.9650529623031616,1.554733157157898,0.3961823284626007,0.8966041207313538,0.8966041207313538,0.0,85.64044952392578,108.0,41449.921875,0.0,1277.1298828125,1.0,278.4577941894531,281.1768493652344,290.7592163085937,293.451416015625,293.1499938964844,293.1499938964844,278.75,36160.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817750453948976,1.0,0.0,0.0,3.646332502365112,3.6463563442230233,8.871678573996178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.65478515625,0.0,1530.2908935546875,1895.4371337890625,0.0,4144.1337890625,0.9045546054840088,1.0,0.0,3.0,1.0,0.0
12145740,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00128173828125,0.9448773264884948,0.373785525560379,0.3368731737136841,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015869140625,0.9990000128746032,0.5345719456672668,0.4262264370918274,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.001220703125,0.930688202381134,0.3600994348526001,0.2518919110298157,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007019042969,0.8496214151382446,0.2761847376823425,0.2626539468765259,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9995422363281,0.7486836314201355,0.1869762241840362,0.847278892993927,285.0013122558594,284.95001220703125,300.4078674316406,287.677978515625,298.5391845703125,297.3785095214844,283.00494384765625,1.0,0.4712489545345306,0.5359009504318237,0.5359009504318237,1.0,1.0,-2.550941228866577,0.9786243438720704,1.5723167657852173,0.4026877880096435,0.8988702297210693,0.8988702297210693,0.0,91.03540802001952,126.0,40901.19140625,0.0,1339.3548583984375,1.0,278.7420959472656,281.4189147949219,290.6449584960937,293.2366638183594,293.1499938964844,293.1499938964844,279.04998779296875,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712395071983336,1.0,0.0,0.0,3.645421743392944,3.6454458236694336,8.867248197930166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.56494140625,0.0,1528.03955078125,1895.4371337890625,0.0,4052.118408203125,0.904269278049469,1.0,0.0,3.0,1.0,0.0
12145800,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00128173828125,0.9448773264884948,0.373785525560379,0.3368731737136841,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015869140625,0.9990000128746032,0.5345719456672668,0.4262264370918274,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.001220703125,0.930688202381134,0.3600994348526001,0.2518919110298157,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0007019042969,0.8496214151382446,0.2761847376823425,0.2626539468765259,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9995422363281,0.7486836314201355,0.1869762241840362,0.847278892993927,285.0013122558594,284.95001220703125,300.4078674316406,287.677978515625,298.5391845703125,297.3785095214844,283.00494384765625,1.0,0.4712489545345306,0.5359009504318237,0.5359009504318237,1.0,1.0,-2.550941228866577,0.9786243438720704,1.5723167657852173,0.4026877880096435,0.8988702297210693,0.8988702297210693,0.0,91.03540802001952,126.0,40901.19140625,0.0,1339.3548583984375,1.0,278.7420959472656,281.4189147949219,290.6449584960937,293.2366638183594,293.1499938964844,293.1499938964844,279.04998779296875,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712395071983336,1.0,0.0,0.0,3.645421743392944,3.6454458236694336,8.867248197930166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.56494140625,0.0,1528.03955078125,1895.4371337890625,0.0,4052.118408203125,0.904269278049469,1.0,0.0,3.0,1.0,0.0
12145860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.248779296875,0.921973705291748,0.37493696808815,0.3379370272159576,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24920654296875,0.9990000128746032,0.5352046489715576,0.4556284844875335,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24871826171875,0.91142737865448,0.3645625114440918,0.255044013261795,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.24810791015625,0.833680272102356,0.2779828011989593,0.2644512057304382,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.734825849533081,0.188155248761177,0.8533252477645874,285.24884033203125,284.95001220703125,300.3981628417969,287.6297607421875,298.52935791015625,297.3663635253906,283.2529602050781,1.0,0.4842201471328735,0.5350021123886108,0.5350021123886108,1.0,1.0,-2.600743532180786,0.998994529247284,1.601749062538147,0.4118663370609283,0.9048022031784058,0.9048022031784058,0.0,99.64378356933594,144.0,40698.0078125,0.0,1441.7159423828125,1.0,279.0418701171875,281.6978759765625,290.5981140136719,293.1522216796875,293.1499938964844,293.1499938964844,278.75,35717.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614764451980592,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.20751953125,0.0,1536.6031494140625,1895.4371337890625,0.0,3965.73583984375,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12145920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.248779296875,0.921973705291748,0.37493696808815,0.3379370272159576,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24920654296875,0.9990000128746032,0.5352046489715576,0.4556284844875335,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24871826171875,0.91142737865448,0.3645625114440918,0.255044013261795,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.24810791015625,0.833680272102356,0.2779828011989593,0.2644512057304382,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.734825849533081,0.188155248761177,0.8533252477645874,285.24884033203125,284.95001220703125,300.3981628417969,287.6297607421875,298.52935791015625,297.3663635253906,283.2529602050781,1.0,0.4842201471328735,0.5350021123886108,0.5350021123886108,1.0,1.0,-2.600743532180786,0.998994529247284,1.601749062538147,0.4118663370609283,0.9048022031784058,0.9048022031784058,0.0,99.64378356933594,144.0,40698.0078125,0.0,1441.7159423828125,1.0,279.0418701171875,281.6978759765625,290.5981140136719,293.1522216796875,293.1499938964844,293.1499938964844,278.75,35717.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614764451980592,1.0,0.0,0.0,3.654981851577759,3.655005931854248,8.913817737266072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.20751953125,0.0,1536.6031494140625,1895.4371337890625,0.0,3965.73583984375,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12145980,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077575683594,0.8959662914276123,0.3746869564056396,0.3385518789291382,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.9990000128746032,0.5308010578155518,0.4938055574893951,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077575683594,0.8897219896316528,0.3680221140384674,0.2580079436302185,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.10772705078125,0.814643144607544,0.2791512608528137,0.2662006914615631,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1076965332031,0.7182088494300842,0.1888274848461151,0.8591718077659607,285.1077575683594,284.95001220703125,300.38751220703125,287.5865173339844,298.498779296875,297.3206481933594,283.1084899902344,1.0,0.5002731084823608,0.534103274345398,0.534103274345398,1.0,1.0,-2.6600418090820312,1.0233676433563232,1.636674165725708,0.4230387210845947,0.9057211875915528,0.9057211875915528,0.0,111.3790283203125,147.0,42167.48046875,0.0,1575.1280517578125,1.0,278.7577514648437,281.50909423828125,290.65985107421875,293.3743591308594,293.1499938964844,293.1499938964844,278.45001220703125,35780.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808207154273988,1.0,0.0,0.0,3.6638691425323486,3.663893461227417,8.957219392868865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.89794921875,0.0,1547.0030517578125,1895.4371337890625,0.0,4135.853515625,0.9082279801368712,1.0,0.0,3.0,1.0,0.0
12146040,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077575683594,0.8959662914276123,0.3746869564056396,0.3385518789291382,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077880859375,0.9990000128746032,0.5308010578155518,0.4938055574893951,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1077575683594,0.8897219896316528,0.3680221140384674,0.2580079436302185,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.10772705078125,0.814643144607544,0.2791512608528137,0.2662006914615631,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1076965332031,0.7182088494300842,0.1888274848461151,0.8591718077659607,285.1077575683594,284.95001220703125,300.38751220703125,287.5865173339844,298.498779296875,297.3206481933594,283.1084899902344,1.0,0.5002731084823608,0.534103274345398,0.534103274345398,1.0,1.0,-2.6600418090820312,1.0233676433563232,1.636674165725708,0.4230387210845947,0.9057211875915528,0.9057211875915528,0.0,111.3790283203125,147.0,42167.48046875,0.0,1575.1280517578125,1.0,278.7577514648437,281.50909423828125,290.65985107421875,293.3743591308594,293.1499938964844,293.1499938964844,278.45001220703125,35780.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808207154273988,1.0,0.0,0.0,3.6638691425323486,3.663893461227417,8.957219392868865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.89794921875,0.0,1547.0030517578125,1895.4371337890625,0.0,4135.853515625,0.9082279801368712,1.0,0.0,3.0,1.0,0.0
12146100,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9729309082031,0.8813439011573792,0.3739818930625915,0.3383611738681793,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9713439941406,0.9920799732208252,0.5269208550453186,0.5013562440872192,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730224609375,0.876793384552002,0.3692673146724701,0.2591921985149383,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9748840332031,0.8024550676345825,0.2793316543102264,0.2667760848999023,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9787292480469,0.7073874473571777,0.1888024061918258,0.8609095811843872,284.9726257324219,284.95001220703125,300.3818359375,287.5669250488281,298.47735595703125,297.2895202636719,282.96221923828125,1.0,0.5062893033027649,0.5336538553237915,0.5336538553237915,1.0,1.0,-2.673147201538086,1.028289794921875,1.6448572874069214,0.425773411989212,0.9045932292938232,0.9045932292938232,0.0,118.36393737792967,147.0,43088.66796875,0.0,1625.343505859375,1.0,278.5007019042969,281.32867431640625,290.67852783203125,293.5251159667969,293.1499938964844,293.1499938964844,278.45001220703125,35865.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940546154975892,1.0,0.0,0.0,3.666358232498169,3.666382551193237,8.969394116320473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.2041015625,0.0,1550.435791015625,1895.4371337890625,0.0,4249.6435546875,0.908799946308136,1.0,0.0,3.0,1.0,0.0
12146160,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.866506814956665,0.3729378879070282,0.3377958238124847,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9150390625,0.9768933057785034,0.524104654788971,0.4984326362609863,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.8636447787284851,0.3702138066291809,0.2601311802864074,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9157409667969,0.7894809246063232,0.2792419791221618,0.2670742571353912,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.91650390625,0.6954969763755798,0.1885386407375335,0.8615109324455261,284.915283203125,284.95001220703125,300.3759155273437,287.5487365722656,298.4597473144531,297.26727294921875,282.9131774902344,1.0,0.5107741355895996,0.5326606631278992,0.5326606631278992,1.0,1.0,-2.67116641998291,1.026017427444458,1.645148992538452,0.4240027964115143,0.9037382006645204,0.9037382006645204,0.0,125.6186294555664,150.0,43138.7265625,0.0,1655.56494140625,1.0,278.4581298828125,281.2737731933594,290.63385009765625,293.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,35958.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6662917137146,3.666316032409668,8.9690684035304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.72509765625,0.0,1551.0546875,1895.4371337890625,0.0,4300.0,0.9088770747184752,1.0,0.0,3.0,1.0,0.0
12146220,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.8466335535049438,0.3704751133918762,0.3361271619796753,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7068786621094,0.9532637000083924,0.5205768346786499,0.4950247704982757,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.8468077182769775,0.3717364966869354,0.2616004645824432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7075500488281,0.7719489932060242,0.2786862552165985,0.2671106159687042,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70831298828125,0.678999125957489,0.187703862786293,0.8603155612945557,284.7071228027344,284.95001220703125,300.3634338378906,287.51690673828125,298.4339294433594,297.2392578125,282.705078125,1.0,0.5171724557876587,0.5306742191314697,0.5306742191314697,1.0,1.0,-2.6654415130615234,1.020598292350769,1.6448431015014648,0.4199262261390686,0.8988063335418701,0.8988063335418701,0.0,136.57632446289062,138.0,43958.81640625,0.0,1697.1707763671875,1.0,278.1581115722656,281.0325012207031,290.62860107421875,293.4811706542969,293.1499938964844,293.1499938964844,278.45001220703125,36209.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659295320510864,3.6593194007873535,8.934869697441172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.646484375,0.0,1545.1085205078125,1895.4371337890625,0.0,4300.0,0.9074785709381104,1.0,0.0,3.0,1.0,0.0
12146280,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.8466335535049438,0.3704751133918762,0.3361271619796753,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7068786621094,0.9532637000083924,0.5205768346786499,0.4950247704982757,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7071838378906,0.8468077182769775,0.3717364966869354,0.2616004645824432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7075500488281,0.7719489932060242,0.2786862552165985,0.2671106159687042,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70831298828125,0.678999125957489,0.187703862786293,0.8603155612945557,284.7071228027344,284.95001220703125,300.3634338378906,287.51690673828125,298.4339294433594,297.2392578125,282.705078125,1.0,0.5171724557876587,0.5306742191314697,0.5306742191314697,1.0,1.0,-2.6654415130615234,1.020598292350769,1.6448431015014648,0.4199262261390686,0.8988063335418701,0.8988063335418701,0.0,136.57632446289062,138.0,43958.81640625,0.0,1697.1707763671875,1.0,278.1581115722656,281.0325012207031,290.62860107421875,293.4811706542969,293.1499938964844,293.1499938964844,278.45001220703125,36209.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659295320510864,3.6593194007873535,8.934869697441172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.646484375,0.0,1545.1085205078125,1895.4371337890625,0.0,4300.0,0.9074785709381104,1.0,0.0,3.0,1.0,0.0
12146340,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8806457519531,0.8438873291015625,0.3696354627609253,0.3349083662033081,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.880859375,0.9499828815460204,0.5198088884353638,0.4936102628707886,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8806457519531,0.8467124700546265,0.3744890093803406,0.2632309198379516,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88037109375,0.7701980471611023,0.2789036631584167,0.2670626044273376,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797607421875,0.6768411993980408,0.1874331533908844,0.8582417368888855,284.88067626953125,284.95001220703125,300.3500061035156,287.49151611328125,298.4215087890625,297.2332763671875,282.8821716308594,1.0,0.516952395439148,0.5286878347396851,0.5286878347396851,1.0,1.0,-2.6616785526275635,1.0160202980041504,1.6456581354141235,0.4161039590835571,0.8992677330970764,0.8992677330970764,0.0,137.6319122314453,126.0,42935.0234375,0.0,1696.5379638671875,1.0,278.4422607421875,281.2475280761719,290.4904479980469,293.2230834960937,293.1499938964844,293.1499938964844,278.75,36111.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993380904197692,1.0,0.0,0.0,3.6542561054229736,3.654280185699463,8.91027809757361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.67041015625,0.0,1538.7470703125,1895.4371337890625,0.0,4294.41845703125,0.9063171148300172,1.0,0.0,3.0,1.0,0.0
12146400,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8806457519531,0.8438873291015625,0.3696354627609253,0.3349083662033081,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.880859375,0.9499828815460204,0.5198088884353638,0.4936102628707886,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8806457519531,0.8467124700546265,0.3744890093803406,0.2632309198379516,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.88037109375,0.7701980471611023,0.2789036631584167,0.2670626044273376,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797607421875,0.6768411993980408,0.1874331533908844,0.8582417368888855,284.88067626953125,284.95001220703125,300.3500061035156,287.49151611328125,298.4215087890625,297.2332763671875,282.8821716308594,1.0,0.516952395439148,0.5286878347396851,0.5286878347396851,1.0,1.0,-2.6616785526275635,1.0160202980041504,1.6456581354141235,0.4161039590835571,0.8992677330970764,0.8992677330970764,0.0,137.6319122314453,126.0,42935.0234375,0.0,1696.5379638671875,1.0,278.4422607421875,281.2475280761719,290.4904479980469,293.2230834960937,293.1499938964844,293.1499938964844,278.75,36111.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993380904197692,1.0,0.0,0.0,3.6542561054229736,3.654280185699463,8.91027809757361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.67041015625,0.0,1538.7470703125,1895.4371337890625,0.0,4294.41845703125,0.9063171148300172,1.0,0.0,3.0,1.0,0.0
12146460,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.08502197265625,0.8527758717536926,0.3702108561992645,0.3349623382091522,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853271484375,0.9615020751953124,0.5211033225059509,0.4942063391208648,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850524902344,0.8582345843315125,0.3785078227519989,0.2656722962856293,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0846862792969,0.7794271111488342,0.2801249921321869,0.2677814662456512,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.6849008202552795,0.1880290061235427,0.8589439392089844,285.0850830078125,284.95001220703125,300.3360290527344,287.4756164550781,298.42095947265625,297.2424621582031,283.0870361328125,1.0,0.5137976408004761,0.5280474424362183,0.5280474424362183,1.0,1.0,-2.6670939922332764,1.0173323154449463,1.64976167678833,0.4161214232444763,0.9027248024940492,0.9027248024940492,0.0,132.06935119628906,114.0,42112.4296875,0.0,1679.099365234375,1.0,278.7417907714844,281.49072265625,290.4321594238281,293.0840148925781,293.1499938964844,293.1499938964844,278.45001220703125,35903.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869139790534972,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.01806640625,0.0,1540.334228515625,1895.4371337890625,0.0,4188.52685546875,0.9068138599395752,1.0,0.0,3.0,1.0,0.0
12146520,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.08502197265625,0.8527758717536926,0.3702108561992645,0.3349623382091522,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853271484375,0.9615020751953124,0.5211033225059509,0.4942063391208648,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0850524902344,0.8582345843315125,0.3785078227519989,0.2656722962856293,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0846862792969,0.7794271111488342,0.2801249921321869,0.2677814662456512,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.6849008202552795,0.1880290061235427,0.8589439392089844,285.0850830078125,284.95001220703125,300.3360290527344,287.4756164550781,298.42095947265625,297.2424621582031,283.0870361328125,1.0,0.5137976408004761,0.5280474424362183,0.5280474424362183,1.0,1.0,-2.6670939922332764,1.0173323154449463,1.64976167678833,0.4161214232444763,0.9027248024940492,0.9027248024940492,0.0,132.06935119628906,114.0,42112.4296875,0.0,1679.099365234375,1.0,278.7417907714844,281.49072265625,290.4321594238281,293.0840148925781,293.1499938964844,293.1499938964844,278.45001220703125,35903.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869139790534972,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.01806640625,0.0,1540.334228515625,1895.4371337890625,0.0,4188.52685546875,0.9068138599395752,1.0,0.0,3.0,1.0,0.0
12146580,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032592773437,0.866524338722229,0.3695001304149627,0.3344759345054626,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.90301513671875,0.9775775671005248,0.5214340090751648,0.4946364164352417,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.8750770688056946,0.3816139101982116,0.267863005399704,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035339355469,0.7934890389442444,0.2808204889297485,0.2683643698692322,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.6974524855613708,0.1883831322193145,0.8597578406333923,284.9031982421875,284.95001220703125,300.32183837890625,287.4715881347656,298.414306640625,297.2419738769531,282.901611328125,1.0,0.5088704228401184,0.5274070501327515,0.5274070501327515,1.0,1.0,-2.671346664428711,1.018180251121521,1.65316641330719,0.4161273241043091,0.9006451368331909,0.9006451368331909,0.0,124.0687026977539,102.0,42974.25390625,0.0,1648.8017578125,1.0,278.457763671875,281.2694396972656,290.5086669921875,293.2782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985915422439576,1.0,0.0,0.0,3.656774520874024,3.6567986011505127,8.922564234126185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.86376953125,0.0,1540.9620361328125,1895.4371337890625,0.0,4288.115234375,0.9068048000335692,1.0,0.0,3.0,1.0,0.0
12146640,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032592773437,0.866524338722229,0.3695001304149627,0.3344759345054626,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.90301513671875,0.9775775671005248,0.5214340090751648,0.4946364164352417,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.8750770688056946,0.3816139101982116,0.267863005399704,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035339355469,0.7934890389442444,0.2808204889297485,0.2683643698692322,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9041748046875,0.6974524855613708,0.1883831322193145,0.8597578406333923,284.9031982421875,284.95001220703125,300.32183837890625,287.4715881347656,298.414306640625,297.2419738769531,282.901611328125,1.0,0.5088704228401184,0.5274070501327515,0.5274070501327515,1.0,1.0,-2.671346664428711,1.018180251121521,1.65316641330719,0.4161273241043091,0.9006451368331909,0.9006451368331909,0.0,124.0687026977539,102.0,42974.25390625,0.0,1648.8017578125,1.0,278.457763671875,281.2694396972656,290.5086669921875,293.2782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36032.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985915422439576,1.0,0.0,0.0,3.656774520874024,3.6567986011505127,8.922564234126185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.86376953125,0.0,1540.9620361328125,1895.4371337890625,0.0,4288.115234375,0.9068048000335692,1.0,0.0,3.0,1.0,0.0
12146700,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7576599121094,0.8742380142211914,0.3687436878681183,0.3337596356868744,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7560729980469,0.9855929017066956,0.5211158394813538,0.4943270683288574,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7574768066406,0.884506344795227,0.3828300833702087,0.2686627507209778,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7597351074219,0.8012877106666565,0.2809054851531982,0.2683576941490173,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7666015625,0.704376220703125,0.1883884519338607,0.859220564365387,284.7572631835937,284.95001220703125,300.314697265625,287.4737243652344,298.4087219238281,297.2383117675781,282.74713134765625,1.0,0.5057958960533142,0.5270867943763733,0.5270867943763733,1.0,1.0,-2.670423746109009,1.0172959566116333,1.653127908706665,0.4154688119888305,0.8979572057723999,0.8979572057723999,0.0,119.7416000366211,102.0,43809.03125,0.0,1627.7840576171875,1.0,278.2010803222656,281.08575439453125,290.5552978515625,293.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36149.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653759241104126,3.6537833213806152,8.907855431061762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.7841796875,0.0,1538.4747314453125,1895.4371337890625,0.0,4300.0,0.906169891357422,1.0,0.0,3.0,1.0,0.0
12146760,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7032775878906,0.8823181986808777,0.3676714599132538,0.3327197134494781,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7030029296875,0.9932431578636168,0.5204533338546753,0.4936402440071106,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7032470703125,0.8943830132484436,0.3837738335132599,0.2692498862743377,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70361328125,0.8093019127845764,0.2807434797286987,0.2681196928024292,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7043151855469,0.7114335894584656,0.1881784796714782,0.8578602075576782,284.7032165527344,284.95001220703125,300.3074951171875,287.478515625,298.4010925292969,297.23199462890625,282.7013854980469,1.0,0.5023451447486877,0.5266246199607849,0.5266246199607849,1.0,1.0,-2.66713809967041,1.0151910781860352,1.651947021484375,0.4141450524330139,0.8957210183143616,0.8957210183143616,0.0,115.33898162841795,90.0,43851.4453125,0.0,1603.096435546875,1.0,278.15826416015625,281.0343017578125,290.5574035644531,293.38824462890625,293.1499938964844,293.1499938964844,278.45001220703125,36255.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648019790649414,3.6480438709259033,8.879891879587376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.7314453125,0.0,1532.8798828125,1895.4371337890625,0.0,4300.0,0.9049929976463318,1.0,0.0,3.0,1.0,0.0
12146820,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671264648437,0.8968003988265991,0.3670827448368072,0.3315145373344421,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8673400878906,0.9990000128746032,0.5219091176986694,0.4822334945201874,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8670959472656,0.912702202796936,0.3868761956691742,0.2709453999996185,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671875,0.8225209712982178,0.281165063381195,0.2680228650569916,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671569824219,0.7227988839149475,0.1882476806640625,0.8561779260635376,284.8671875,284.95001220703125,300.29296875,287.4955749511719,298.393798828125,297.2342529296875,282.8658447265625,1.0,0.493838757276535,0.5257002711296082,0.5257002711296082,1.0,1.0,-2.641775369644165,1.0029927492141724,1.638782620429993,0.4068070948123932,0.8959934115409851,0.8959934115409851,0.0,107.7252197265625,78.0,42603.3828125,0.0,1539.1439208984375,1.0,278.442138671875,281.2377624511719,290.4693298339844,293.17596435546875,293.1499938964844,293.1499938964844,278.75,36144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946359395980836,1.0,0.0,0.0,3.641864776611328,3.6418886184692383,8.8499518824392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.09033203125,0.0,1525.21875,1895.4371337890625,0.0,4254.5888671875,0.903566837310791,1.0,0.0,3.0,1.0,0.0
12146880,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671264648437,0.8968003988265991,0.3670827448368072,0.3315145373344421,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8673400878906,0.9990000128746032,0.5219091176986694,0.4822334945201874,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8670959472656,0.912702202796936,0.3868761956691742,0.2709453999996185,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671875,0.8225209712982178,0.281165063381195,0.2680228650569916,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671569824219,0.7227988839149475,0.1882476806640625,0.8561779260635376,284.8671875,284.95001220703125,300.29296875,287.4955749511719,298.393798828125,297.2342529296875,282.8658447265625,1.0,0.493838757276535,0.5257002711296082,0.5257002711296082,1.0,1.0,-2.641775369644165,1.0029927492141724,1.638782620429993,0.4068070948123932,0.8959934115409851,0.8959934115409851,0.0,107.7252197265625,78.0,42603.3828125,0.0,1539.1439208984375,1.0,278.442138671875,281.2377624511719,290.4693298339844,293.17596435546875,293.1499938964844,293.1499938964844,278.75,36144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946359395980836,1.0,0.0,0.0,3.641864776611328,3.6418886184692383,8.8499518824392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.09033203125,0.0,1525.21875,1895.4371337890625,0.0,4254.5888671875,0.903566837310791,1.0,0.0,3.0,1.0,0.0
12146940,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.920601725578308,0.3676314651966095,0.3315006494522095,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419921875,0.9990000128746032,0.5293993353843689,0.4486708641052246,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.9417624473571776,0.3909822404384613,0.2734144032001495,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.8419031500816345,0.2823954820632934,0.2686866819858551,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0417175292969,0.7393741011619568,0.1889666467905044,0.8571767210960388,285.0419616699219,284.95001220703125,300.2782287597656,287.5219116210937,298.4013061523437,297.2596130371094,283.0420227050781,1.0,0.4839228689670563,0.5247758626937866,0.5247758626937866,1.0,1.0,-2.616523504257202,0.9906364679336548,1.6258870363235474,0.4011168777942657,0.8987018465995789,0.8987018465995789,0.0,98.54833221435548,81.0,41412.4140625,0.0,1457.87841796875,1.0,278.74169921875,281.4579162597656,290.4560852050781,293.0644226074219,293.1499938964844,293.1499938964844,279.04998779296875,35955.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778829216957092,1.0,0.0,0.0,3.642877101898194,3.6429011821746826,8.854873385644169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.32861328125,0.0,1524.9296875,1895.4371337890625,0.0,4110.2939453125,0.9036684632301332,1.0,0.0,3.0,1.0,0.0
