time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147000,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.920601725578308,0.3676314651966095,0.3315006494522095,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419921875,0.9990000128746032,0.5293993353843689,0.4486708641052246,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419616699219,0.9417624473571776,0.3909822404384613,0.2734144032001495,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.8419031500816345,0.2823954820632934,0.2686866819858551,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0417175292969,0.7393741011619568,0.1889666467905044,0.8571767210960388,285.0419616699219,284.95001220703125,300.2782287597656,287.5219116210937,298.4013061523437,297.2596130371094,283.0420227050781,1.0,0.4839228689670563,0.5247758626937866,0.5247758626937866,1.0,1.0,-2.616523504257202,0.9906364679336548,1.6258870363235474,0.4011168777942657,0.8987018465995789,0.8987018465995789,0.0,98.54833221435548,81.0,41412.4140625,0.0,1457.87841796875,1.0,278.74169921875,281.4579162597656,290.4560852050781,293.0644226074219,293.1499938964844,293.1499938964844,279.04998779296875,35955.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778829216957092,1.0,0.0,0.0,3.642877101898194,3.6429011821746826,8.854873385644169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.32861328125,0.0,1524.9296875,1895.4371337890625,0.0,4110.2939453125,0.9036684632301332,1.0,0.0,3.0,1.0,0.0
12147060,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22589111328125,0.9392399787902832,0.3686523735523224,0.332125574350357,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2260131835937,0.9990000128746032,0.5408115386962891,0.4268876612186432,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259521484375,0.9627109169960022,0.3955690264701843,0.2763729393482208,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2256774902344,0.8567968606948853,0.2840731143951416,0.2699681520462036,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22515869140625,0.7521384358406067,0.1901174634695053,0.8608647584915161,285.2259216308594,284.95001220703125,300.2633361816406,287.5566711425781,298.4295349121094,297.3160095214844,283.22711181640625,1.0,0.478249192237854,0.5245516896247864,0.5245516896247864,1.0,1.0,-2.600604295730591,0.9834709763526917,1.6171334981918335,0.3972088694572449,0.9038906693458556,0.9038906693458556,0.0,92.89237213134766,99.0,40429.92578125,0.0,1411.6353759765625,1.0,279.0418701171875,281.685302734375,290.4852600097656,293.01690673828125,293.1499938964844,293.1499938964844,278.75,35729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960457682609558,1.0,0.0,0.0,3.652234315872192,3.652258157730103,8.900420880308957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.140625,0.0,1533.6282958984375,1895.4371337890625,0.0,3956.66455078125,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12147120,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.22589111328125,0.9392399787902832,0.3686523735523224,0.332125574350357,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2260131835937,0.9990000128746032,0.5408115386962891,0.4268876612186432,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259521484375,0.9627109169960022,0.3955690264701843,0.2763729393482208,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2256774902344,0.8567968606948853,0.2840731143951416,0.2699681520462036,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.22515869140625,0.7521384358406067,0.1901174634695053,0.8608647584915161,285.2259216308594,284.95001220703125,300.2633361816406,287.5566711425781,298.4295349121094,297.3160095214844,283.22711181640625,1.0,0.478249192237854,0.5245516896247864,0.5245516896247864,1.0,1.0,-2.600604295730591,0.9834709763526917,1.6171334981918335,0.3972088694572449,0.9038906693458556,0.9038906693458556,0.0,92.89237213134766,99.0,40429.92578125,0.0,1411.6353759765625,1.0,279.0418701171875,281.685302734375,290.4852600097656,293.01690673828125,293.1499938964844,293.1499938964844,278.75,35729.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960457682609558,1.0,0.0,0.0,3.652234315872192,3.652258157730103,8.900420880308957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.140625,0.0,1533.6282958984375,1895.4371337890625,0.0,3956.66455078125,0.9056109189987184,1.0,0.0,3.0,1.0,0.0
12147180,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463256835937,0.9377033114433287,0.3681816160678863,0.3321886360645294,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.9990000128746032,0.5492169857025146,0.4287927448749542,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462951660156,0.9644114971160888,0.3989732563495636,0.2790465950965881,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0464782714844,0.8567643761634827,0.2850007712841034,0.2711415290832519,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.7522745728492737,0.1908711344003677,0.8651925921440125,285.0462951660156,284.95001220703125,300.24822998046875,287.5989990234375,298.44561767578125,297.3507080078125,283.0456848144531,1.0,0.4810981750488281,0.5243275165557861,0.5243275165557861,1.0,1.0,-2.6127631664276123,0.9883910417556764,1.6243722438812256,0.3990398049354553,0.9036988019943236,0.9036988019943236,0.0,93.72696685791016,117.0,41401.6640625,0.0,1431.4119873046875,1.0,278.7576599121094,281.4639892578125,290.6263732910156,293.2806396484375,293.1499938964844,293.1499938964844,278.45001220703125,35840.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704096913337708,1.0,0.0,0.0,3.658974885940552,3.658998966217041,8.933304798119934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3486328125,0.0,1541.9765625,1895.4371337890625,0.0,4044.816650390625,0.9071670174598694,1.0,0.0,3.0,1.0,0.0
12147240,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0463256835937,0.9377033114433287,0.3681816160678863,0.3321886360645294,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.9990000128746032,0.5492169857025146,0.4287927448749542,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462951660156,0.9644114971160888,0.3989732563495636,0.2790465950965881,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0464782714844,0.8567643761634827,0.2850007712841034,0.2711415290832519,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.046875,0.7522745728492737,0.1908711344003677,0.8651925921440125,285.0462951660156,284.95001220703125,300.24822998046875,287.5989990234375,298.44561767578125,297.3507080078125,283.0456848144531,1.0,0.4810981750488281,0.5243275165557861,0.5243275165557861,1.0,1.0,-2.6127631664276123,0.9883910417556764,1.6243722438812256,0.3990398049354553,0.9036988019943236,0.9036988019943236,0.0,93.72696685791016,117.0,41401.6640625,0.0,1431.4119873046875,1.0,278.7576599121094,281.4639892578125,290.6263732910156,293.2806396484375,293.1499938964844,293.1499938964844,278.45001220703125,35840.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704096913337708,1.0,0.0,0.0,3.658974885940552,3.658998966217041,8.933304798119934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3486328125,0.0,1541.9765625,1895.4371337890625,0.0,4044.816650390625,0.9071670174598694,1.0,0.0,3.0,1.0,0.0
12147300,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.90838623046875,0.9299529194831848,0.3675176203250885,0.3317992389202118,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073791503906,0.9990000128746032,0.5509912967681885,0.4375610947608948,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.9589560031890868,0.4002938568592071,0.2801128327846527,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.8514682650566101,0.2851499915122986,0.2714601755142212,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91668701171875,0.7477877140045166,0.1910104006528854,0.8665488362312317,284.9081115722656,284.95001220703125,300.2406311035156,287.6227111816406,298.4429016113281,297.3502197265625,282.89892578125,1.0,0.4847918748855591,0.5242154598236084,0.5242154598236084,1.0,1.0,-2.62611722946167,0.9939590692520142,1.6321581602096558,0.4015159904956817,0.902094542980194,0.902094542980194,0.0,96.21115112304688,117.0,42325.05078125,0.0,1460.3291015625,1.0,278.5009765625,281.2826538085937,290.69097900390625,293.4656066894531,293.1499938964844,293.1499938964844,278.45001220703125,35941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794082045555116,1.0,0.0,0.0,3.659920454025269,3.659944534301758,8.937922757468186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.486328125,0.0,1543.7938232421875,1895.4371337890625,0.0,4123.5771484375,0.9074088335037231,1.0,0.0,3.0,1.0,0.0
12147360,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.9188241362571716,0.3665865361690521,0.3311397135257721,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.9990000128746032,0.551027774810791,0.4504300057888031,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87176513671875,0.9500709176063538,0.4013711810111999,0.280994564294815,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8717956542969,0.8437186479568481,0.2850688993930816,0.2715802192687988,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719177246094,0.7411414384841919,0.190921813249588,0.8671446442604065,284.87176513671875,284.95001220703125,300.23297119140625,287.64801025390625,298.4325256347656,297.3377990722656,282.8720703125,1.0,0.4896556437015533,0.5238244533538818,0.5238244533538818,1.0,1.0,-2.642702341079712,1.0005069971084597,1.642195463180542,0.4042809009552002,0.9011544585227966,0.9011544585227966,0.0,99.83489227294922,135.0,42642.7265625,0.0,1499.05029296875,1.0,278.45819091796875,281.2448425292969,290.69659423828125,293.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835876226425172,1.0,0.0,0.0,3.6585981845855713,3.658622264862061,8.931465913519787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.88330078125,0.0,1542.942626953125,1895.4371337890625,0.0,4159.82958984375,0.9072063565254213,1.0,0.0,3.0,1.0,0.0
12147420,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71832275390625,0.8936895132064819,0.3645896911621094,0.3297217488288879,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7184143066406,0.9990000128746032,0.5465264916419983,0.4845015704631805,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.9260093569755554,0.4033322036266327,0.2826514840126037,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7182312011719,0.8247328400611877,0.284669816493988,0.271616131067276,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7181701660156,0.724566638469696,0.1904200762510299,0.8669889569282532,284.71832275390625,284.95001220703125,300.2174987792969,287.702880859375,298.3969421386719,297.28863525390625,282.7193298339844,1.0,0.5020967125892639,0.5230424404144287,0.5230424404144287,1.0,1.0,-2.683778762817383,1.01690411567688,1.666874647140503,0.4113684594631195,0.8967242240905762,0.8967242240905762,0.0,109.7778091430664,138.0,44120.72265625,0.0,1601.3408203125,1.0,278.1581726074219,281.0467529296875,290.752685546875,293.587646484375,293.1499938964844,293.1499938964844,278.45001220703125,36228.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962955117225648,1.0,0.0,0.0,3.650621891021729,3.6506459712982178,8.892563982954016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.15771484375,0.0,1535.572998046875,1895.4371337890625,0.0,4268.68115234375,0.9055614471435548,1.0,0.0,3.0,1.0,0.0
12147480,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.71832275390625,0.8936895132064819,0.3645896911621094,0.3297217488288879,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7184143066406,0.9990000128746032,0.5465264916419983,0.4845015704631805,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.9260093569755554,0.4033322036266327,0.2826514840126037,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7182312011719,0.8247328400611877,0.284669816493988,0.271616131067276,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7181701660156,0.724566638469696,0.1904200762510299,0.8669889569282532,284.71832275390625,284.95001220703125,300.2174987792969,287.702880859375,298.3969421386719,297.28863525390625,282.7193298339844,1.0,0.5020967125892639,0.5230424404144287,0.5230424404144287,1.0,1.0,-2.683778762817383,1.01690411567688,1.666874647140503,0.4113684594631195,0.8967242240905762,0.8967242240905762,0.0,109.7778091430664,138.0,44120.72265625,0.0,1601.3408203125,1.0,278.1581726074219,281.0467529296875,290.752685546875,293.587646484375,293.1499938964844,293.1499938964844,278.45001220703125,36228.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962955117225648,1.0,0.0,0.0,3.650621891021729,3.6506459712982178,8.892563982954016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.15771484375,0.0,1535.572998046875,1895.4371337890625,0.0,4268.68115234375,0.9055614471435548,1.0,0.0,3.0,1.0,0.0
12147540,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447021484375,0.8771525025367737,0.3642177581787109,0.3291566669940948,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9453125,0.9990000128746032,0.5397059917449951,0.5106366872787476,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94488525390625,0.9100803136825562,0.4066271185874939,0.2848154008388519,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.8113845586776733,0.2850902676582336,0.2719875574111938,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429016113281,0.7124372720718384,0.1903564780950546,0.8670809268951416,284.94488525390625,284.95001220703125,300.20184326171875,287.7627258300781,298.367431640625,297.2496643066406,282.9485778808594,1.0,0.5117348432540894,0.5222604274749756,0.5222604274749756,1.0,1.0,-2.7176852226257324,1.030164361000061,1.6875208616256714,0.4171845614910126,0.8984119296073914,0.8984119296073914,0.0,117.99311065673828,141.0,43697.62109375,0.0,1688.0218505859375,1.0,278.44219970703125,281.3003845214844,290.7274475097656,293.4645690917969,293.1499938964844,293.1499938964844,278.75,36062.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849072694778442,1.0,0.0,0.0,3.647213935852051,3.647237777709961,8.875968546817603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.513671875,0.0,1530.53955078125,1895.4371337890625,0.0,4171.2314453125,0.9047178030014038,1.0,0.0,3.0,1.0,0.0
12147600,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447021484375,0.8771525025367737,0.3642177581787109,0.3291566669940948,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9453125,0.9990000128746032,0.5397059917449951,0.5106366872787476,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94488525390625,0.9100803136825562,0.4066271185874939,0.2848154008388519,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94415283203125,0.8113845586776733,0.2850902676582336,0.2719875574111938,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429016113281,0.7124372720718384,0.1903564780950546,0.8670809268951416,284.94488525390625,284.95001220703125,300.20184326171875,287.7627258300781,298.367431640625,297.2496643066406,282.9485778808594,1.0,0.5117348432540894,0.5222604274749756,0.5222604274749756,1.0,1.0,-2.7176852226257324,1.030164361000061,1.6875208616256714,0.4171845614910126,0.8984119296073914,0.8984119296073914,0.0,117.99311065673828,141.0,43697.62109375,0.0,1688.0218505859375,1.0,278.44219970703125,281.3003845214844,290.7274475097656,293.4645690917969,293.1499938964844,293.1499938964844,278.75,36062.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849072694778442,1.0,0.0,0.0,3.647213935852051,3.647237777709961,8.875968546817603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.513671875,0.0,1530.53955078125,1895.4371337890625,0.0,4171.2314453125,0.9047178030014038,1.0,0.0,3.0,1.0,0.0
12147660,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.11737060546875,0.8671082258224487,0.3645791411399841,0.3295103907585144,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189270019531,0.990891456604004,0.5369232892990112,0.5100224614143372,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1178894042969,0.9006377458572388,0.4089876115322113,0.2864868640899658,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1159973144531,0.802491307258606,0.2857291102409363,0.2726691663265228,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1126403808594,0.7042655944824219,0.1906386762857437,0.8688210844993591,285.1178283691406,284.95001220703125,300.1929931640625,287.798095703125,298.36004638671875,297.2450256347656,283.1269226074219,1.0,0.5158085227012634,0.5213093757629395,0.5213093757629395,1.0,1.0,-2.722900629043579,1.030887246131897,1.6920135021209717,0.4171692132949829,0.9013016223907472,0.9013016223907472,0.0,123.29822540283205,141.0,42958.828125,0.0,1719.9188232421875,1.0,278.7088317871094,281.5054931640625,290.72711181640625,293.3670349121094,293.1499938964844,293.1499938964844,278.75,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750872254371644,1.0,0.0,0.0,3.649477005004883,3.649501085281372,8.886987075129582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.50341796875,0.0,1531.8922119140625,1895.4371337890625,0.0,4085.87451171875,0.9051488637924194,1.0,0.0,3.0,1.0,0.0
12147720,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1655578613281,0.8606704473495483,0.3649831712245941,0.3300035297870636,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1659240722656,0.9837084412574768,0.5359727144241333,0.5087437033653259,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1656799316406,0.8948315382003784,0.4109687507152557,0.2879571616649627,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1652526855469,0.7966353297233582,0.2863586246967315,0.2733737528324127,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1645202636719,0.6989059448242188,0.1909806877374649,0.8708602786064148,285.1656494140625,284.95001220703125,300.1860046386719,287.8266906738281,298.3580017089844,297.2479248046875,283.16796875,1.0,0.5184690356254578,0.5205621719360352,0.5205621719360352,1.0,1.0,-2.7247745990753174,1.0305135250091553,1.694261074066162,0.416261613368988,0.903099238872528,0.903099238872528,0.0,127.03131866455078,144.0,42962.15625,0.0,1741.4661865234375,1.0,278.74176025390625,281.5489501953125,290.7770690917969,293.4573974609375,293.1499938964844,293.1499938964844,278.45001220703125,35813.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717413187026978,1.0,0.0,0.0,3.653464317321777,3.6534883975982666,8.906417292564583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.97705078125,0.0,1535.6275634765625,1895.4371337890625,0.0,4056.5302734375,0.9059462547302246,1.0,0.0,3.0,1.0,0.0
12147780,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.8502920866012573,0.3643449246883392,0.330121636390686,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0042724609375,0.9716440439224244,0.5340806841850281,0.5071857571601868,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.8862107992172241,0.4141637682914734,0.2906553149223327,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.7875283360481262,0.286998301744461,0.2744824886322021,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00506591796875,0.690532922744751,0.1912502199411392,0.8740626573562622,285.00439453125,284.95001220703125,300.1700134277344,287.8939819335937,298.34820556640625,297.2458801269531,283.0033874511719,1.0,0.5236515998840332,0.5188639163970947,0.5188639163970947,1.0,1.0,-2.7331228256225586,1.0313605070114136,1.701762318611145,0.4151892364025116,0.90252423286438,0.90252423286438,0.0,133.45281982421875,147.0,44115.09375,0.0,1782.78271484375,1.0,278.457763671875,281.3426818847656,290.93408203125,293.75439453125,293.1499938964844,293.1499938964844,278.1499938964844,35907.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984149932861328,1.0,0.0,0.0,3.6576993465423584,3.657723426818848,8.927078170017921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.73828125,0.0,1541.0582275390625,1895.4371337890625,0.0,4164.69091796875,0.9069293141365052,1.0,0.0,3.0,1.0,0.0
12147840,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00445556640625,0.8502920866012573,0.3643449246883392,0.330121636390686,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0042724609375,0.9716440439224244,0.5340806841850281,0.5071857571601868,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.8862107992172241,0.4141637682914734,0.2906553149223327,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.7875283360481262,0.286998301744461,0.2744824886322021,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00506591796875,0.690532922744751,0.1912502199411392,0.8740626573562622,285.00439453125,284.95001220703125,300.1700134277344,287.8939819335937,298.34820556640625,297.2458801269531,283.0033874511719,1.0,0.5236515998840332,0.5188639163970947,0.5188639163970947,1.0,1.0,-2.7331228256225586,1.0313605070114136,1.701762318611145,0.4151892364025116,0.90252423286438,0.90252423286438,0.0,133.45281982421875,147.0,44115.09375,0.0,1782.78271484375,1.0,278.457763671875,281.3426818847656,290.93408203125,293.75439453125,293.1499938964844,293.1499938964844,278.1499938964844,35907.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984149932861328,1.0,0.0,0.0,3.6576993465423584,3.657723426818848,8.927078170017921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.73828125,0.0,1541.0582275390625,1895.4371337890625,0.0,4164.69091796875,0.9069293141365052,1.0,0.0,3.0,1.0,0.0
12147900,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650817871094,0.8451963663101196,0.3635819256305694,0.329680860042572,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634033203125,0.9656179547309875,0.5330825448036194,0.5064209699630737,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8644104003906,0.8819957971572876,0.4153561592102051,0.2916643917560577,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671264648437,0.7830631732940674,0.2870123982429504,0.2747056186199188,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822631835937,0.6863862872123718,0.1911660283803939,0.874519407749176,284.864501953125,284.95001220703125,300.16192626953125,287.9286193847656,298.34130859375,297.2419738769531,282.85516357421875,1.0,0.5256614685058594,0.5180147886276245,0.5180147886276245,1.0,1.0,-2.733705997467041,1.0302395820617676,1.7034664154052734,0.4139419198036194,0.9006099700927734,0.9006099700927734,0.0,136.47579956054688,147.0,45034.30078125,0.0,1797.754150390625,1.0,278.2010498046875,281.1623840332031,291.0030822753906,293.9467468261719,293.1499938964844,293.1499938964844,278.1499938964844,36010.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449330329895,1.0,0.0,0.0,3.657359123229981,3.6573832035064697,8.925417205318809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0263671875,0.0,1541.4481201171875,1895.4371337890625,0.0,4244.4892578125,0.9068832397460938,1.0,0.0,3.0,1.0,0.0
12147960,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.81622314453125,0.8400974869728088,0.3625094294548034,0.3289208114147186,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.81597900390625,0.9594424366950988,0.53189617395401,0.5054635405540466,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8161315917969,0.8777713775634766,0.4162710309028625,0.2924475967884063,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8164367675781,0.7785787582397461,0.2867758572101593,0.2746935784816742,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8170166015625,0.6821920871734619,0.1908592581748962,0.8741530776023865,284.816162109375,284.95001220703125,300.15380859375,287.9637451171875,298.33331298828125,297.235595703125,282.8148193359375,1.0,0.5273338556289673,0.5175195336341858,0.5175195336341858,1.0,1.0,-2.73213267326355,1.0287296772003174,1.703403115272522,0.4128133058547973,0.8991845846176147,0.8991845846176147,0.0,139.41510009765625,150.0,45148.97265625,0.0,1809.071044921875,1.0,278.1582336425781,281.113525390625,291.0133972167969,293.9205322265625,293.1499938964844,293.1499938964844,278.45001220703125,36102.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974780082702636,1.0,0.0,0.0,3.6545801162719727,3.654604196548462,8.91185834461794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.1669921875,0.0,1539.0367431640625,1895.4371337890625,0.0,4278.69921875,0.9063571095466614,1.0,0.0,3.0,1.0,0.0
12148020,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8331796526908875,0.3619433641433716,0.3281230330467224,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9505591988563538,0.5312552452087402,0.5044952034950256,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00225830078125,0.8727222681045532,0.4194598197937011,0.2944792807102203,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018310546875,0.7724878787994385,0.2871071100234985,0.2749147713184356,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00103759765625,0.6763002276420593,0.1907804608345031,0.8737480044364929,285.0022277832031,284.95001220703125,300.1374206542969,288.03515625,298.3257751464844,297.23590087890625,283.0042724609375,1.0,0.530221700668335,0.5165290236473083,0.5165290236473083,1.0,1.0,-2.7322208881378174,1.0271787643432615,1.7050422430038452,0.4110757410526275,0.9013523459434508,0.9013523459434508,0.0,143.86318969726562,153.0,44286.8359375,0.0,1829.9378662109373,1.0,278.4422607421875,281.3347473144531,290.990966796875,293.7749328613281,293.1499938964844,293.1499938964844,278.1499938964844,35965.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843692183494568,1.0,0.0,0.0,3.6549232006073,3.654947280883789,8.913531814869202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.75244140625,0.0,1538.3980712890625,1895.4371337890625,0.0,4166.58544921875,0.9063700437545776,1.0,0.0,3.0,1.0,0.0
12148080,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8331796526908875,0.3619433641433716,0.3281230330467224,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9505591988563538,0.5312552452087402,0.5044952034950256,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00225830078125,0.8727222681045532,0.4194598197937011,0.2944792807102203,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0018310546875,0.7724878787994385,0.2871071100234985,0.2749147713184356,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00103759765625,0.6763002276420593,0.1907804608345031,0.8737480044364929,285.0022277832031,284.95001220703125,300.1374206542969,288.03515625,298.3257751464844,297.23590087890625,283.0042724609375,1.0,0.530221700668335,0.5165290236473083,0.5165290236473083,1.0,1.0,-2.7322208881378174,1.0271787643432615,1.7050422430038452,0.4110757410526275,0.9013523459434508,0.9013523459434508,0.0,143.86318969726562,153.0,44286.8359375,0.0,1829.9378662109373,1.0,278.4422607421875,281.3347473144531,290.990966796875,293.7749328613281,293.1499938964844,293.1499938964844,278.1499938964844,35965.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843692183494568,1.0,0.0,0.0,3.6549232006073,3.654947280883789,8.913531814869202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.75244140625,0.0,1538.3980712890625,1895.4371337890625,0.0,4166.58544921875,0.9063700437545776,1.0,0.0,3.0,1.0,0.0
12148140,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.83551025390625,0.8279537558555603,0.3608080446720123,0.3275737166404724,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8352966308594,0.9436872005462646,0.5302920341491699,0.5040483474731445,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8354187011719,0.8694723844528198,0.4221678078174591,0.2966864705085754,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8356628417969,0.7681028246879578,0.2872372269630432,0.2753630578517914,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8361511230469,0.6720345616340637,0.1906258314847946,0.8743019700050354,284.83544921875,284.95001220703125,300.1208190917969,288.107421875,298.3160095214844,297.23272705078125,282.8343811035156,1.0,0.532915472984314,0.5155385136604309,0.5155385136604309,1.0,1.0,-2.7348873615264893,1.0266917943954468,1.708195447921753,0.4100217223167419,0.8984759449958801,0.8984759449958801,0.0,147.55694580078125,156.0,45324.046875,0.0,1851.2249755859373,1.0,278.15777587890625,281.12652587890625,291.1299743652344,294.0320129394531,293.1499938964844,293.1499938964844,278.45001220703125,36109.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925010800361632,1.0,0.0,0.0,3.6516928672790527,3.651716947555542,8.897782208805438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.6689453125,0.0,1535.875,1895.4371337890625,0.0,4236.40478515625,0.9057199358940125,1.0,0.0,3.0,1.0,0.0
12148200,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.83551025390625,0.8279537558555603,0.3608080446720123,0.3275737166404724,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8352966308594,0.9436872005462646,0.5302920341491699,0.5040483474731445,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8354187011719,0.8694723844528198,0.4221678078174591,0.2966864705085754,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8356628417969,0.7681028246879578,0.2872372269630432,0.2753630578517914,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8361511230469,0.6720345616340637,0.1906258314847946,0.8743019700050354,284.83544921875,284.95001220703125,300.1208190917969,288.107421875,298.3160095214844,297.23272705078125,282.8343811035156,1.0,0.532915472984314,0.5155385136604309,0.5155385136604309,1.0,1.0,-2.7348873615264893,1.0266917943954468,1.708195447921753,0.4100217223167419,0.8984759449958801,0.8984759449958801,0.0,147.55694580078125,156.0,45324.046875,0.0,1851.2249755859373,1.0,278.15777587890625,281.12652587890625,291.1299743652344,294.0320129394531,293.1499938964844,293.1499938964844,278.45001220703125,36109.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925010800361632,1.0,0.0,0.0,3.6516928672790527,3.651716947555542,8.897782208805438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.6689453125,0.0,1535.875,1895.4371337890625,0.0,4236.40478515625,0.9057199358940125,1.0,0.0,3.0,1.0,0.0
12148260,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02459716796875,0.8234537243843079,0.3605186939239502,0.3270597755908966,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02496337890625,0.9376614093780518,0.5301427841186523,0.503635585308075,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247802734375,0.8670188188552856,0.4256415367126465,0.2989259958267212,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.7644091844558716,0.2877856791019439,0.2757804989814758,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.6683884859085083,0.1907532811164856,0.8746976852416992,285.0247497558594,284.95001220703125,300.10406494140625,288.17974853515625,298.3105773925781,297.23614501953125,283.0268859863281,1.0,0.5353615283966064,0.5146635174751282,0.5146635174751282,1.0,1.0,-2.737433910369873,1.0263476371765137,1.7110862731933594,0.4089574515819549,0.9009689092636108,0.9009689092636108,0.0,150.84327697753906,159.0,44494.5078125,0.0,1870.4755859375,1.0,278.4422302246094,281.35015869140625,291.1340026855469,293.9266052246094,293.1499938964844,293.1499938964844,278.1499938964844,35953.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795801043510436,1.0,0.0,0.0,3.652466058731079,3.652490139007568,8.90155092747591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.98876953125,0.0,1535.5684814453125,1895.4371337890625,0.0,4125.07275390625,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12148320,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02459716796875,0.8234537243843079,0.3605186939239502,0.3270597755908966,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02496337890625,0.9376614093780518,0.5301427841186523,0.503635585308075,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0247802734375,0.8670188188552856,0.4256415367126465,0.2989259958267212,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.7644091844558716,0.2877856791019439,0.2757804989814758,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.02349853515625,0.6683884859085083,0.1907532811164856,0.8746976852416992,285.0247497558594,284.95001220703125,300.10406494140625,288.17974853515625,298.3105773925781,297.23614501953125,283.0268859863281,1.0,0.5353615283966064,0.5146635174751282,0.5146635174751282,1.0,1.0,-2.737433910369873,1.0263476371765137,1.7110862731933594,0.4089574515819549,0.9009689092636108,0.9009689092636108,0.0,150.84327697753906,159.0,44494.5078125,0.0,1870.4755859375,1.0,278.4422302246094,281.35015869140625,291.1340026855469,293.9266052246094,293.1499938964844,293.1499938964844,278.1499938964844,35953.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795801043510436,1.0,0.0,0.0,3.652466058731079,3.652490139007568,8.90155092747591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.98876953125,0.0,1535.5684814453125,1895.4371337890625,0.0,4125.07275390625,0.9058141112327576,1.0,0.0,3.0,1.0,0.0
12148380,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594665527344,0.8193556666374207,0.3594995439052582,0.3266161978244781,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592834472656,0.9322003126144408,0.5293598175048828,0.503387987613678,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.859375,0.8650215268135071,0.4284890592098236,0.3012324273586273,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.7612180709838867,0.288018137216568,0.2763245701789856,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.860107421875,0.6652779579162598,0.1907171905040741,0.875761866569519,284.8594055175781,284.95001220703125,300.0871276855469,288.2513427734375,298.3017272949219,297.2342529296875,282.8583984375,1.0,0.5378535985946655,0.5137884616851807,0.5137884616851807,1.0,1.0,-2.7413151264190674,1.0265456438064575,1.7147693634033203,0.4083233177661896,0.8984237313270569,0.8984237313270569,0.0,154.00454711914062,162.0,45553.1875,0.0,1891.2313232421875,1.0,278.15777587890625,281.142822265625,291.2779235839844,294.19488525390625,293.1499938964844,293.1499938964844,278.45001220703125,36086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887051582336426,1.0,0.0,0.0,3.650094509124756,3.650118589401245,8.889995228855696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.07958984375,0.0,1533.92041015625,1895.4371337890625,0.0,4203.9208984375,0.905347466468811,1.0,0.0,3.0,1.0,0.0
12148440,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594665527344,0.8193556666374207,0.3594995439052582,0.3266161978244781,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592834472656,0.9322003126144408,0.5293598175048828,0.503387987613678,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.859375,0.8650215268135071,0.4284890592098236,0.3012324273586273,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.7612180709838867,0.288018137216568,0.2763245701789856,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.860107421875,0.6652779579162598,0.1907171905040741,0.875761866569519,284.8594055175781,284.95001220703125,300.0871276855469,288.2513427734375,298.3017272949219,297.2342529296875,282.8583984375,1.0,0.5378535985946655,0.5137884616851807,0.5137884616851807,1.0,1.0,-2.7413151264190674,1.0265456438064575,1.7147693634033203,0.4083233177661896,0.8984237313270569,0.8984237313270569,0.0,154.00454711914062,162.0,45553.1875,0.0,1891.2313232421875,1.0,278.15777587890625,281.142822265625,291.2779235839844,294.19488525390625,293.1499938964844,293.1499938964844,278.45001220703125,36086.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887051582336426,1.0,0.0,0.0,3.650094509124756,3.650118589401245,8.889995228855696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.07958984375,0.0,1533.92041015625,1895.4371337890625,0.0,4203.9208984375,0.905347466468811,1.0,0.0,3.0,1.0,0.0
12148500,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.8169464468955994,0.3592315018177032,0.326181560754776,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.9290229082107544,0.5291332006454468,0.5030030608177185,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9931030273437,0.8636793494224548,0.4301267862319946,0.3022388219833374,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99224853515625,0.7593215107917786,0.2882270812988281,0.2764431238174438,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115966796875,0.6634299159049988,0.1907586753368377,0.8757439255714417,284.9928283691406,284.95001220703125,300.0785827636719,288.2865905761719,298.2982788085937,297.2348937988281,283.0025634765625,1.0,0.5389889478683472,0.5133509039878845,0.5133509039878845,1.0,1.0,-2.7416558265686035,1.025974988937378,1.7156808376312256,0.4075964987277984,0.8999747633934021,0.8999747633934021,0.0,155.70697021484375,162.0,44753.95703125,0.0,1899.7227783203125,1.0,278.4012145996094,281.3132019042969,291.2467956542969,294.0254211425781,293.1499938964844,293.1499938964844,278.45001220703125,36010.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813092947006226,1.0,0.0,0.0,3.6497533321380615,3.649777412414551,8.888333127288206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.12841796875,0.0,1532.971435546875,1895.4371337890625,0.0,4140.09375,0.9052749872207642,1.0,0.0,3.0,1.0,0.0
12148560,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0488586425781,0.8155220150947571,0.3593097627162933,0.326196938753128,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0492248535156,0.9270702004432678,0.5293033719062805,0.5030750036239624,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.8633456230163574,0.4321011304855346,0.3035646975040436,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0485534667969,0.7582814693450928,0.2886490225791931,0.2768201529979706,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478210449219,0.6623896360397339,0.1909475624561309,0.8766171932220459,285.0489807128906,284.95001220703125,300.07000732421875,288.3214111328125,298.296875,297.2387084960937,283.0511779785156,1.0,0.5402279496192932,0.5128859877586365,0.5128859877586365,1.0,1.0,-2.7448532581329346,1.0265672206878662,1.7182860374450684,0.4074045717716217,0.9012436866760254,0.9012436866760254,0.0,157.00701904296875,165.0,44738.5703125,0.0,1910.77685546875,1.0,278.4421081542969,281.3663635253906,291.280029296875,294.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,35924.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766849279403688,1.0,0.0,0.0,3.651974678039551,3.65199875831604,8.899156114239304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.39501953125,0.0,1534.7984619140625,1895.4371337890625,0.0,4099.84130859375,0.9056835770606996,1.0,0.0,3.0,1.0,0.0
12148620,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88360595703125,0.8116521835327148,0.3583042025566101,0.3257619142532348,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.9220564961433412,0.5285201072692871,0.5028303861618042,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835144042969,0.8617045879364014,0.4350042045116424,0.3059115409851074,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8837890625,0.7554501295089722,0.2888844311237335,0.2773697078227997,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.6596393585205078,0.1909304857254028,0.877788245677948,284.883544921875,284.95001220703125,300.0526733398437,288.38922119140625,298.2878723144531,297.23687744140625,282.8824768066406,1.0,0.5426791906356812,0.5119561553001404,0.5119561553001404,1.0,1.0,-2.748932361602783,1.0267386436462402,1.7221935987472534,0.406700074672699,0.8990208506584167,0.8990208506584167,0.0,160.0941619873047,168.0,45803.08203125,0.0,1931.603515625,1.0,278.15777587890625,281.1586303710937,291.4185791015625,294.3539733886719,293.1499938964844,293.1499938964844,278.45001220703125,36053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986360490322113,1.0,0.0,0.0,3.650838851928711,3.6508629322052,8.893620702110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.4375,0.0,1534.4990234375,1895.4371337890625,0.0,4183.76171875,0.905491054058075,1.0,0.0,3.0,1.0,0.0
12148680,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88360595703125,0.8116521835327148,0.3583042025566101,0.3257619142532348,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.9220564961433412,0.5285201072692871,0.5028303861618042,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835144042969,0.8617045879364014,0.4350042045116424,0.3059115409851074,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8837890625,0.7554501295089722,0.2888844311237335,0.2773697078227997,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.6596393585205078,0.1909304857254028,0.877788245677948,284.883544921875,284.95001220703125,300.0526733398437,288.38922119140625,298.2878723144531,297.23687744140625,282.8824768066406,1.0,0.5426791906356812,0.5119561553001404,0.5119561553001404,1.0,1.0,-2.748932361602783,1.0267386436462402,1.7221935987472534,0.406700074672699,0.8990208506584167,0.8990208506584167,0.0,160.0941619873047,168.0,45803.08203125,0.0,1931.603515625,1.0,278.15777587890625,281.1586303710937,291.4185791015625,294.3539733886719,293.1499938964844,293.1499938964844,278.45001220703125,36053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986360490322113,1.0,0.0,0.0,3.650838851928711,3.6508629322052,8.893620702110638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.4375,0.0,1534.4990234375,1895.4371337890625,0.0,4183.76171875,0.905491054058075,1.0,0.0,3.0,1.0,0.0
12148740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.8078315258026123,0.358085036277771,0.3253115713596344,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.9172167181968688,0.5284172296524048,0.5024740099906921,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.860206127166748,0.4386486411094665,0.3082598447799682,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0714416503906,0.7526978850364685,0.2894772291183471,0.2778281569480896,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706481933594,0.6569265723228455,0.1911314129829406,0.8785169124603271,285.0718688964844,284.95001220703125,300.0351867675781,288.4539794921875,298.2826843261719,297.2411193847656,283.0739440917969,1.0,0.545007050037384,0.5110263228416443,0.5110263228416443,1.0,1.0,-2.752203702926636,1.0265793800354004,1.7256242036819458,0.4056568741798401,0.9021369218826294,0.9021369218826294,0.0,163.10377502441406,171.0,44981.77734375,0.0,1950.864501953125,1.0,278.4422302246094,281.38092041015625,291.4150695800781,294.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,35890.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974844217300415,1.0,0.0,0.0,3.653966665267944,3.6539907455444336,8.908867243917484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.009765625,0.0,1536.768798828125,1895.4371337890625,0.0,4083.748046875,0.9061066508293152,1.0,0.0,3.0,1.0,0.0
12148800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.8078315258026123,0.358085036277771,0.3253115713596344,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.9172167181968688,0.5284172296524048,0.5024740099906921,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.860206127166748,0.4386486411094665,0.3082598447799682,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0714416503906,0.7526978850364685,0.2894772291183471,0.2778281569480896,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706481933594,0.6569265723228455,0.1911314129829406,0.8785169124603271,285.0718688964844,284.95001220703125,300.0351867675781,288.4539794921875,298.2826843261719,297.2411193847656,283.0739440917969,1.0,0.545007050037384,0.5110263228416443,0.5110263228416443,1.0,1.0,-2.752203702926636,1.0265793800354004,1.7256242036819458,0.4056568741798401,0.9021369218826294,0.9021369218826294,0.0,163.10377502441406,171.0,44981.77734375,0.0,1950.864501953125,1.0,278.4422302246094,281.38092041015625,291.4150695800781,294.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,35890.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974844217300415,1.0,0.0,0.0,3.653966665267944,3.6539907455444336,8.908867243917484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.009765625,0.0,1536.768798828125,1895.4371337890625,0.0,4083.748046875,0.9061066508293152,1.0,0.0,3.0,1.0,0.0
