time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148860,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92828369140625,0.8058372139930725,0.3576217293739319,0.3252518475055694,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9273376464844,0.9147547483444214,0.5280863046646118,0.5025220513343811,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.927734375,0.8597211837768555,0.4406976997852325,0.3099360466003418,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9289855957031,0.7513785362243652,0.2897363305091858,0.2782976031303406,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310607910156,0.6556318402290344,0.1912100166082382,0.8796694874763489,284.92791748046875,284.95001220703125,300.0238952636719,288.4935302734375,298.2778625488281,297.2415466308594,282.9228820800781,1.0,0.5466095805168152,0.510410726070404,0.510410726070404,1.0,1.0,-2.7561583518981934,1.0272111892700195,1.7289472818374634,0.4054273664951324,0.9006698727607727,0.9006698727607727,0.0,164.88088989257812,171.0,45970.6953125,0.0,1965.4478759765625,1.0,278.1791076660156,281.195556640625,291.52850341796875,294.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827539920806884,1.0,0.0,0.0,3.6548261642456055,3.654850006103516,8.913057740755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.29052734375,0.0,1538.3907470703125,1895.4371337890625,0.0,4152.6162109375,0.9063132405281068,1.0,0.0,3.0,1.0,0.0
12148920,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053649902344,0.8040578365325928,0.3571129739284515,0.3249080181121826,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9051513671875,0.91268128156662,0.5276276469230652,0.5022236704826355,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052429199219,0.8588513135910034,0.4416236579418182,0.3106594681739807,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.905517578125,0.7501485347747803,0.2897177338600158,0.2783824205398559,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.906005859375,0.6544569730758667,0.1911306232213974,0.8797520995140076,284.9052734375,284.95001220703125,300.0174865722656,288.5150146484375,298.2736511230469,297.239501953125,282.9041748046875,1.0,0.5474343299865723,0.510064423084259,0.510064423084259,1.0,1.0,-2.7564597129821777,1.0267528295516968,1.7297070026397705,0.404911994934082,0.9001954197883606,0.9001954197883606,0.0,166.14610290527344,174.0,46048.68359375,0.0,1971.87109375,1.0,278.1577453613281,281.1720886230469,291.54608154296875,294.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36019.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848443865776062,1.0,0.0,0.0,3.654087781906128,3.654111862182617,8.90945727860526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.09912109375,0.0,1537.8660888671875,1895.4371337890625,0.0,4170.68896484375,0.9061943888664246,1.0,0.0,3.0,1.0,0.0
12148980,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036560058594,0.7992692589759827,0.3560051023960113,0.3239554166793823,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.907187521457672,0.5265616178512573,0.5012922286987305,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8565925359725952,0.4444827139377594,0.3126750588417053,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.7468048930168152,0.2897499203681946,0.2785196602344513,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.6512141227722168,0.1909320205450058,0.8794616460800171,284.9036560058594,284.95001220703125,299.9996337890625,288.5715026855469,298.2635803222656,297.2365417480469,282.90399169921875,1.0,0.549578070640564,0.5091025233268738,0.5091025233268738,1.0,1.0,-2.75643277168274,1.0251210927963257,1.7313116788864136,0.4032136797904968,0.8995360732078552,0.8995360732078552,0.0,169.57057189941406,177.0,46123.08984375,0.0,1987.93017578125,1.0,278.15020751953125,281.1680908203125,291.5745849609375,294.5150146484375,293.1499938964844,293.1499938964844,278.45001220703125,36046.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851747155189514,1.0,0.0,0.0,3.652247905731201,3.6522719860076895,8.900487955543213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.3720703125,0.0,1536.0177001953125,1895.4371337890625,0.0,4173.53955078125,0.9058119058609008,1.0,0.0,3.0,1.0,0.0
12149040,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036560058594,0.7992692589759827,0.3560051023960113,0.3239554166793823,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.907187521457672,0.5265616178512573,0.5012922286987305,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8565925359725952,0.4444827139377594,0.3126750588417053,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90362548828125,0.7468048930168152,0.2897499203681946,0.2785196602344513,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90350341796875,0.6512141227722168,0.1909320205450058,0.8794616460800171,284.9036560058594,284.95001220703125,299.9996337890625,288.5715026855469,298.2635803222656,297.2365417480469,282.90399169921875,1.0,0.549578070640564,0.5091025233268738,0.5091025233268738,1.0,1.0,-2.75643277168274,1.0251210927963257,1.7313116788864136,0.4032136797904968,0.8995360732078552,0.8995360732078552,0.0,169.57057189941406,177.0,46123.08984375,0.0,1987.93017578125,1.0,278.15020751953125,281.1680908203125,291.5745849609375,294.5150146484375,293.1499938964844,293.1499938964844,278.45001220703125,36046.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851747155189514,1.0,0.0,0.0,3.652247905731201,3.6522719860076895,8.900487955543213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.3720703125,0.0,1536.0177001953125,1895.4371337890625,0.0,4173.53955078125,0.9058119058609008,1.0,0.0,3.0,1.0,0.0
12149100,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.7974103093147278,0.3559287488460541,0.3236991763114929,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0451354980469,0.9050761461257936,0.526480495929718,0.5010305047035217,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04449462890625,0.8559596538543701,0.4463632702827453,0.3138449490070343,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04571533203125,0.745532751083374,0.2900358438491821,0.2786913514137268,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.11083984375,0.6499468684196472,0.1910272985696792,0.8795801401138306,285.0440368652344,284.95001220703125,299.9906311035156,288.59783935546875,298.2610778808594,297.239013671875,283.0538635253906,1.0,0.550656795501709,0.5086215734481812,0.5086215734481812,1.0,1.0,-2.7575600147247314,1.0247881412506104,1.732771873474121,0.402541846036911,0.9015057682991028,0.9015057682991028,0.0,171.05445861816406,177.0,45308.93359375,0.0,1996.70556640625,1.0,278.40008544921875,281.34539794921875,291.5451354980469,294.35546875,293.1499938964844,293.1499938964844,278.45001220703125,35954.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976976990699768,1.0,0.0,0.0,3.653122901916504,3.653146982192993,8.904752917260339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.8115234375,0.0,1536.3017578125,1895.4371337890625,0.0,4102.390625,0.905992329120636,1.0,0.0,3.0,1.0,0.0
12149160,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004333496094,0.7964231967926025,0.3561305999755859,0.3238493800163269,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1007995605469,0.903895139694214,0.5267447829246521,0.5012079477310181,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10064697265625,0.8561312556266785,0.4485352635383606,0.3153193593025207,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10015869140625,0.7449435591697693,0.2905223071575165,0.2791297733783722,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.099365234375,0.649338960647583,0.1912744790315628,0.8806787133216858,285.1005554199219,284.95001220703125,299.9815673828125,288.622802734375,298.2604064941406,297.24420166015625,283.1026916503906,1.0,0.5518728494644165,0.5081682205200195,0.5081682205200195,1.0,1.0,-2.7615694999694824,1.0257076025009155,1.735861897468567,0.4024920463562011,0.9031227231025696,0.9031227231025696,0.0,172.1891632080078,180.0,45295.33203125,0.0,2008.446533203125,1.0,278.44195556640625,281.3990478515625,291.5782165527344,294.4248046875,293.1499938964844,293.1499938964844,278.1499938964844,35862.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725540280342102,1.0,0.0,0.0,3.656539440155029,3.656563520431519,8.921417133933573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.90380859375,0.0,1539.424072265625,1895.4371337890625,0.0,4063.669677734375,0.9066634774208068,1.0,0.0,3.0,1.0,0.0
12149220,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334716796875,0.7931287884712219,0.3552429676055908,0.3235466182231903,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332580566406,0.9003366827964783,0.5260240435600281,0.5010507106781006,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333190917969,0.8552598357200623,0.451678067445755,0.317858338356018,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93365478515625,0.7428496479988098,0.2908118665218353,0.2797455787658691,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93414306640625,0.6473286747932434,0.1913297623395919,0.8822070956230164,284.9333801269531,284.95001220703125,299.9633483886719,288.6681213378906,298.2518615722656,297.2434387207031,282.9321594238281,1.0,0.554313063621521,0.5072615146636963,0.5072615146636963,1.0,1.0,-2.766653299331665,1.0262885093688965,1.7403647899627686,0.4019793570041656,0.9015524983406068,0.9015524983406068,0.0,175.13316345214844,183.0,46363.23828125,0.0,2030.47216796875,1.0,278.1578063964844,281.18963623046875,291.7019348144531,294.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,35984.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832961559295654,1.0,0.0,0.0,3.657963275909424,3.657987356185913,8.928365673455119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.39111328125,0.0,1541.9271240234375,1895.4371337890625,0.0,4157.30859375,0.9070382714271544,1.0,0.0,3.0,1.0,0.0
12149280,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334716796875,0.7931287884712219,0.3552429676055908,0.3235466182231903,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332580566406,0.9003366827964783,0.5260240435600281,0.5010507106781006,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333190917969,0.8552598357200623,0.451678067445755,0.317858338356018,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93365478515625,0.7428496479988098,0.2908118665218353,0.2797455787658691,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93414306640625,0.6473286747932434,0.1913297623395919,0.8822070956230164,284.9333801269531,284.95001220703125,299.9633483886719,288.6681213378906,298.2518615722656,297.2434387207031,282.9321594238281,1.0,0.554313063621521,0.5072615146636963,0.5072615146636963,1.0,1.0,-2.766653299331665,1.0262885093688965,1.7403647899627686,0.4019793570041656,0.9015524983406068,0.9015524983406068,0.0,175.13316345214844,183.0,46363.23828125,0.0,2030.47216796875,1.0,278.1578063964844,281.18963623046875,291.7019348144531,294.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,35984.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832961559295654,1.0,0.0,0.0,3.657963275909424,3.657987356185913,8.928365673455119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.39111328125,0.0,1541.9271240234375,1895.4371337890625,0.0,4157.30859375,0.9070382714271544,1.0,0.0,3.0,1.0,0.0
12149340,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9293518066406,0.7887083292007446,0.3541635274887085,0.3226279020309448,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92938232421875,0.8956178426742554,0.5249512791633606,0.5001260042190552,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92938232421875,0.8533543348312378,0.4546557962894439,0.3199594914913177,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9293212890625,0.7398533821105957,0.2908481359481811,0.2798942029476166,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.92926025390625,0.6444540619850159,0.1911548376083374,0.8820503354072571,284.92938232421875,284.95001220703125,299.9449157714844,288.706787109375,298.2419128417969,297.2407531738281,282.9295654296875,1.0,0.5564679503440857,0.5063547492027283,0.5063547492027283,1.0,1.0,-2.766952514648437,1.02486252784729,1.742090106010437,0.400416761636734,0.9012201428413392,0.9012201428413392,0.0,178.55177307128906,186.0,46435.5234375,0.0,2047.0889892578125,1.0,278.1501770019531,281.1842956542969,291.7145690917969,294.68035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846237897872924,1.0,0.0,0.0,3.6575117111206055,3.657535791397095,8.926161854105885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.19677734375,0.0,1541.6124267578125,1895.4371337890625,0.0,4168.7841796875,0.9069638848304749,1.0,0.0,3.0,1.0,0.0
12149400,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9293518066406,0.7887083292007446,0.3541635274887085,0.3226279020309448,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92938232421875,0.8956178426742554,0.5249512791633606,0.5001260042190552,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92938232421875,0.8533543348312378,0.4546557962894439,0.3199594914913177,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9293212890625,0.7398533821105957,0.2908481359481811,0.2798942029476166,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.92926025390625,0.6444540619850159,0.1911548376083374,0.8820503354072571,284.92938232421875,284.95001220703125,299.9449157714844,288.706787109375,298.2419128417969,297.2407531738281,282.9295654296875,1.0,0.5564679503440857,0.5063547492027283,0.5063547492027283,1.0,1.0,-2.766952514648437,1.02486252784729,1.742090106010437,0.400416761636734,0.9012201428413392,0.9012201428413392,0.0,178.55177307128906,186.0,46435.5234375,0.0,2047.0889892578125,1.0,278.1501770019531,281.1842956542969,291.7145690917969,294.68035888671875,293.1499938964844,293.1499938964844,278.1499938964844,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846237897872924,1.0,0.0,0.0,3.6575117111206055,3.657535791397095,8.926161854105885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.19677734375,0.0,1541.6124267578125,1895.4371337890625,0.0,4168.7841796875,0.9069638848304749,1.0,0.0,3.0,1.0,0.0
12149460,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345397949219,0.7850053310394287,0.353359580039978,0.3219799697399139,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.8915895819664001,0.5241236686706543,0.4994250237941742,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.8521047234535217,0.4579182863235473,0.3222728669643402,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345092773437,0.7373670339584351,0.2910172641277313,0.2801470458507538,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9344482421875,0.6420314311981201,0.1910650581121444,0.8821256756782532,284.9345703125,284.95001220703125,299.9263000488281,288.738037109375,298.2335510253906,297.24078369140625,282.934814453125,1.0,0.5585798025131226,0.5054066777229309,0.5054066777229309,1.0,1.0,-2.768504858016968,1.0238862037658691,1.7446186542510986,0.3990183770656585,0.9010480642318726,0.9010480642318726,0.0,181.65505981445312,189.0,46503.48828125,0.0,2064.252685546875,1.0,278.1499938964844,281.1889343261719,291.7380676269531,294.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36014.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844051003456116,1.0,0.0,0.0,3.656965732574463,3.656989812850952,8.923496466195502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0419921875,0.0,1541.0389404296875,1895.4371337890625,0.0,4166.8955078125,0.9068464040756226,1.0,0.0,3.0,1.0,0.0
12149520,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345397949219,0.7850053310394287,0.353359580039978,0.3219799697399139,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.8915895819664001,0.5241236686706543,0.4994250237941742,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345703125,0.8521047234535217,0.4579182863235473,0.3222728669643402,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9345092773437,0.7373670339584351,0.2910172641277313,0.2801470458507538,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9344482421875,0.6420314311981201,0.1910650581121444,0.8821256756782532,284.9345703125,284.95001220703125,299.9263000488281,288.738037109375,298.2335510253906,297.24078369140625,282.934814453125,1.0,0.5585798025131226,0.5054066777229309,0.5054066777229309,1.0,1.0,-2.768504858016968,1.0238862037658691,1.7446186542510986,0.3990183770656585,0.9010480642318726,0.9010480642318726,0.0,181.65505981445312,189.0,46503.48828125,0.0,2064.252685546875,1.0,278.1499938964844,281.1889343261719,291.7380676269531,294.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36014.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844051003456116,1.0,0.0,0.0,3.656965732574463,3.656989812850952,8.923496466195502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0419921875,0.0,1541.0389404296875,1895.4371337890625,0.0,4166.8955078125,0.9068464040756226,1.0,0.0,3.0,1.0,0.0
12149580,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.7816309928894043,0.3526411056518554,0.3214340806007385,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9399719238281,0.8879022002220154,0.523387610912323,0.4988348484039306,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.8511545062065125,0.4612971842288971,0.3246840238571167,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9399108886719,0.735141932964325,0.2912487387657165,0.2804685533046722,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9398193359375,0.639867901802063,0.191032201051712,0.882468044757843,284.93994140625,284.95001220703125,299.9075012207031,288.76123046875,298.22576904296875,297.24176025390625,282.940185546875,1.0,0.5607054829597473,0.5044585466384888,0.5044585466384888,1.0,1.0,-2.770834445953369,1.0232235193252563,1.7476110458374023,0.3977693319320678,0.900950849056244,0.900950849056244,0.0,184.63868713378903,192.0,46568.58203125,0.0,2082.13525390625,1.0,278.1499938964844,281.1936340332031,291.7620849609375,294.7334899902344,293.1499938964844,293.1499938964844,278.1499938964844,36013.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845178723335266,1.0,0.0,0.0,3.6564555168151855,3.656479597091675,8.921006724449398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.13232421875,0.0,1540.4617919921875,1895.4371337890625,0.0,4167.869140625,0.906732141971588,1.0,0.0,3.0,1.0,0.0
12149640,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.7816309928894043,0.3526411056518554,0.3214340806007385,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9399719238281,0.8879022002220154,0.523387610912323,0.4988348484039306,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.8511545062065125,0.4612971842288971,0.3246840238571167,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9399108886719,0.735141932964325,0.2912487387657165,0.2804685533046722,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9398193359375,0.639867901802063,0.191032201051712,0.882468044757843,284.93994140625,284.95001220703125,299.9075012207031,288.76123046875,298.22576904296875,297.24176025390625,282.940185546875,1.0,0.5607054829597473,0.5044585466384888,0.5044585466384888,1.0,1.0,-2.770834445953369,1.0232235193252563,1.7476110458374023,0.3977693319320678,0.900950849056244,0.900950849056244,0.0,184.63868713378903,192.0,46568.58203125,0.0,2082.13525390625,1.0,278.1499938964844,281.1936340332031,291.7620849609375,294.7334899902344,293.1499938964844,293.1499938964844,278.1499938964844,36013.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845178723335266,1.0,0.0,0.0,3.6564555168151855,3.656479597091675,8.921006724449398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.13232421875,0.0,1540.4617919921875,1895.4371337890625,0.0,4167.869140625,0.906732141971588,1.0,0.0,3.0,1.0,0.0
12149700,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9466552734375,0.780019998550415,0.352360337972641,0.3211855888366699,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94244384765625,0.886137843132019,0.5230739712715149,0.4985679388046264,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9427490234375,0.8507474660873413,0.4630619585514068,0.325918048620224,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032958984375,0.7340856194496155,0.2914220094680786,0.2806428372859955,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422912597656,0.6388449668884277,0.1910284757614135,0.8827005624771118,284.9424133300781,284.95001220703125,299.8980407714844,288.7695617675781,298.2222900390625,297.2428894042969,282.942626953125,1.0,0.56177818775177,0.5039845108985901,0.5039845108985901,1.0,1.0,-2.772186279296875,1.0229673385620115,1.7492189407348633,0.3971745669841766,0.9009256958961488,0.9009256958961488,0.0,186.1128387451172,192.0,46598.35546875,0.0,2091.3095703125,1.0,278.1499938964844,281.19580078125,291.7716064453125,294.7459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36011.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847827553749084,1.0,0.0,0.0,3.656248807907105,3.6562728881835938,8.919998322198808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.89892578125,0.0,1540.218994140625,1895.4371337890625,0.0,4170.15625,0.906684935092926,1.0,0.0,3.0,1.0,0.0
12149760,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447631835937,0.7784591913223267,0.3519859313964844,0.3209615051746368,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447937011719,0.8844104409217834,0.5227015614509583,0.4983071684837341,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447937011719,0.8503751754760742,0.4647649824619293,0.3271676301956177,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447326660156,0.7330808639526367,0.2915368974208832,0.2808521687984466,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446716308594,0.6378522515296936,0.1910302340984344,0.8829624056816101,284.9447937011719,284.95001220703125,299.8885192871094,288.7756042480469,298.2183837890625,297.24334716796875,282.9449768066406,1.0,0.5628603100776672,0.5035403370857239,0.5035403370857239,1.0,1.0,-2.773672103881836,1.0228122472763062,1.7508598566055298,0.3966648280620575,0.9009148478507996,0.9009148478507996,0.0,187.58258056640625,195.0,46626.83984375,0.0,2100.689697265625,1.0,278.1499938964844,281.19781494140625,291.7789611816406,294.75640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36009.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851821660995485,1.0,0.0,0.0,3.656081914901733,3.656105995178223,8.919183756006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.083984375,0.0,1540.017333984375,1895.4371337890625,0.0,4173.60400390625,0.9066463112831116,1.0,0.0,3.0,1.0,0.0
12149820,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.7752988338470459,0.3512784242630005,0.3204280734062195,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486389160156,0.8809531927108765,0.5219622850418091,0.4977267980575561,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486389160156,0.849616527557373,0.4682373702526092,0.3296453356742859,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.7310231924057007,0.2917738258838653,0.2811884880065918,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9485778808594,0.6359388828277588,0.1910710036754608,0.8836990594863892,284.9486389160156,284.95001220703125,299.8693542480469,288.7804870605469,298.2108459472656,297.2446594238281,282.9487609863281,1.0,0.5650320649147034,0.5026520490646362,0.5026520490646362,1.0,1.0,-2.7766005992889404,1.0224848985671997,1.7541157007217407,0.3956292271614074,0.9009236693382264,0.9009236693382264,0.0,190.5500640869141,183.0,46673.40234375,0.0,2119.541015625,1.0,278.1499938964844,281.2011413574219,291.7861328125,294.7695007324219,293.1499938964844,293.1499938964844,278.1499938964844,36005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863197207450868,1.0,0.0,0.0,3.6558761596679688,3.655900239944458,8.918180469663639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.9306640625,0.0,1539.754638671875,1895.4371337890625,0.0,4183.41015625,0.9065971970558168,1.0,0.0,3.0,1.0,0.0
12149880,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.7752988338470459,0.3512784242630005,0.3204280734062195,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486389160156,0.8809531927108765,0.5219622850418091,0.4977267980575561,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486389160156,0.849616527557373,0.4682373702526092,0.3296453356742859,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.7310231924057007,0.2917738258838653,0.2811884880065918,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9485778808594,0.6359388828277588,0.1910710036754608,0.8836990594863892,284.9486389160156,284.95001220703125,299.8693542480469,288.7804870605469,298.2108459472656,297.2446594238281,282.9487609863281,1.0,0.5650320649147034,0.5026520490646362,0.5026520490646362,1.0,1.0,-2.7766005992889404,1.0224848985671997,1.7541157007217407,0.3956292271614074,0.9009236693382264,0.9009236693382264,0.0,190.5500640869141,183.0,46673.40234375,0.0,2119.541015625,1.0,278.1499938964844,281.2011413574219,291.7861328125,294.7695007324219,293.1499938964844,293.1499938964844,278.1499938964844,36005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863197207450868,1.0,0.0,0.0,3.6558761596679688,3.655900239944458,8.918180469663639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.9306640625,0.0,1539.754638671875,1895.4371337890625,0.0,4183.41015625,0.9065971970558168,1.0,0.0,3.0,1.0,0.0
12149940,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.7778054475784302,0.3506033718585968,0.3196930587291717,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.8840076923370361,0.521221399307251,0.4969023168087005,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.8548235297203064,0.4717620015144348,0.33198282122612,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.7337708473205566,0.2920252978801727,0.2812903523445129,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.6381826996803284,0.1910815834999084,0.8830856084823608,284.9488525390625,284.95001220703125,299.8500061035156,288.7751159667969,298.2032775878906,297.2462463378906,282.94879150390625,1.0,0.5627052783966064,0.5017637014389038,0.5017637014389038,1.0,1.0,-2.776923656463623,1.0210572481155396,1.755866527557373,0.3941147923469543,0.9009146094322203,0.9009146094322203,0.0,187.28839111328125,171.0,46673.203125,0.0,2104.634521484375,1.0,278.1499938964844,281.2014465332031,291.78240966796875,294.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987799346446991,1.0,0.0,0.0,3.65576696395874,3.6557910442352295,8.917647846828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.42919921875,0.0,1539.618408203125,1895.4371337890625,0.0,4196.14111328125,0.9065707921981812,1.0,0.0,3.0,1.0,0.0
12150000,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.7778054475784302,0.3506033718585968,0.3196930587291717,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.8840076923370361,0.521221399307251,0.4969023168087005,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.8548235297203064,0.4717620015144348,0.33198282122612,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488525390625,0.7337708473205566,0.2920252978801727,0.2812903523445129,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9488830566406,0.6381826996803284,0.1910815834999084,0.8830856084823608,284.9488525390625,284.95001220703125,299.8500061035156,288.7751159667969,298.2032775878906,297.2462463378906,282.94879150390625,1.0,0.5627052783966064,0.5017637014389038,0.5017637014389038,1.0,1.0,-2.776923656463623,1.0210572481155396,1.755866527557373,0.3941147923469543,0.9009146094322203,0.9009146094322203,0.0,187.28839111328125,171.0,46673.203125,0.0,2104.634521484375,1.0,278.1499938964844,281.2014465332031,291.78240966796875,294.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,36003.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987799346446991,1.0,0.0,0.0,3.65576696395874,3.6557910442352295,8.917647846828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.42919921875,0.0,1539.618408203125,1895.4371337890625,0.0,4196.14111328125,0.9065707921981812,1.0,0.0,3.0,1.0,0.0
12150060,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.782095730304718,0.3501522243022918,0.3190993964672088,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473876953125,0.8890491127967834,0.520695686340332,0.4962161779403686,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473876953125,0.86127769947052,0.474346786737442,0.3336232900619507,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9474182128906,0.7378666996955872,0.2922305762767792,0.2812856435775757,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.6416927576065063,0.1911276131868362,0.8823330998420715,284.9473876953125,284.95001220703125,299.8359680175781,288.76715087890625,298.1979675292969,297.2477111816406,282.9472961425781,1.0,0.5595675706863403,0.5011281967163086,0.5011281967163086,1.0,1.0,-2.776447534561157,1.0197385549545288,1.7567089796066284,0.3928716778755188,0.9008775353431702,0.9008775353431702,0.0,182.42613220214844,171.0,46656.9296875,0.0,2080.84228515625,1.0,278.1499938964844,281.20050048828125,291.77362060546875,294.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,36003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887276887893676,1.0,0.0,0.0,3.655662059783936,3.655686140060425,8.917135687624977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.111328125,0.0,1539.5068359375,1895.4371337890625,0.0,4204.1142578125,0.9065475463867188,1.0,0.0,3.0,1.0,0.0
12150120,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9467468261719,0.7841843962669373,0.3499842584133148,0.3188619613647461,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9467163085937,0.8914869427680969,0.5204929709434509,0.4959369301795959,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9467163085937,0.8642644286155701,0.4753626883029938,0.3342583179473877,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9467468261719,0.7398232221603394,0.2923157811164856,0.2812749147415161,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.94677734375,0.643389880657196,0.1911539733409881,0.8820123672485352,284.9467468261719,284.95001220703125,299.8305053710937,288.76397705078125,298.1959533691406,297.2483215332031,282.9466247558594,1.0,0.5581212639808655,0.5008810758590698,0.5008810758590698,1.0,1.0,-2.776191473007202,1.0191956758499146,1.7569957971572876,0.3923726379871368,0.9008577466011048,0.9008577466011048,0.0,180.1766815185547,159.0,46649.5859375,0.0,2069.779296875,1.0,278.1499938964844,281.2000732421875,291.7696838378906,294.75762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36004.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889940619468688,1.0,0.0,0.0,3.655609607696533,3.6556336879730233,8.916879323805915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.60546875,0.0,1539.4522705078125,1895.4371337890625,0.0,4206.39990234375,0.906536102294922,1.0,0.0,3.0,1.0,0.0
12150180,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.7933284044265747,0.3494160175323486,0.318000316619873,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.9020942449569702,0.5197766423225403,0.494901567697525,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.8769215941429138,0.4790404140949249,0.3365271091461181,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442443847656,0.7483364343643188,0.2926428914070129,0.2812134921550751,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.6508582234382629,0.1912844628095626,0.8808197975158691,284.9442138671875,284.95001220703125,299.8109436035156,288.7520751953125,298.1888732910156,297.2508544921875,282.944091796875,1.0,0.5522163510322571,0.499998390674591,0.499998390674591,1.0,1.0,-2.7751314640045166,1.01719331741333,1.7579381465911863,0.3905546963214874,0.9007636308670044,0.9007636308670044,0.0,170.98648071289062,147.0,46621.02734375,0.0,2024.5789794921875,1.0,278.1499938964844,281.19842529296875,291.7553405761719,294.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896350502967834,1.0,0.0,0.0,3.655354261398315,3.6553781032562256,8.915633316064486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.93994140625,0.0,1539.1868896484375,1895.4371337890625,0.0,4211.89599609375,0.9064806699752808,1.0,0.0,3.0,1.0,0.0
12150240,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.7933284044265747,0.3494160175323486,0.318000316619873,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.9020942449569702,0.5197766423225403,0.494901567697525,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442138671875,0.8769215941429138,0.4790404140949249,0.3365271091461181,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442443847656,0.7483364343643188,0.2926428914070129,0.2812134921550751,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.6508582234382629,0.1912844628095626,0.8808197975158691,284.9442138671875,284.95001220703125,299.8109436035156,288.7520751953125,298.1888732910156,297.2508544921875,282.944091796875,1.0,0.5522163510322571,0.499998390674591,0.499998390674591,1.0,1.0,-2.7751314640045166,1.01719331741333,1.7579381465911863,0.3905546963214874,0.9007636308670044,0.9007636308670044,0.0,170.98648071289062,147.0,46621.02734375,0.0,2024.5789794921875,1.0,278.1499938964844,281.19842529296875,291.7553405761719,294.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896350502967834,1.0,0.0,0.0,3.655354261398315,3.6553781032562256,8.915633316064486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.93994140625,0.0,1539.1868896484375,1895.4371337890625,0.0,4211.89599609375,0.9064806699752808,1.0,0.0,3.0,1.0,0.0
12150300,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.95526123046875,0.7988181710243225,0.3492173552513122,0.3175742328166961,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429626464844,0.9086282849311828,0.5194669365882874,0.4943807423114776,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.943603515625,0.8843675851821899,0.4809580147266388,0.3376738131046295,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1166381835937,0.7534717321395874,0.2928669452667236,0.2811755239963531,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9429931640625,0.6554028987884521,0.191369354724884,0.8802214860916138,284.94293212890625,284.95001220703125,299.8011169433594,288.745849609375,298.1856994628906,297.2527160644531,282.9428100585937,1.0,0.5489474534988403,0.4995570778846741,0.4995570778846741,1.0,1.0,-2.774606227874756,1.0161927938461304,1.7584134340286257,0.3896384835243225,0.9007033109664917,0.9007033109664917,0.0,165.89920043945312,147.0,46606.17578125,0.0,1999.671875,1.0,278.1499938964844,281.1976013183594,291.7483215332031,294.7335510253906,293.1499938964844,293.1499938964844,278.1499938964844,36008.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898388981819152,1.0,0.0,0.0,3.655181884765625,3.655205965042114,8.914793170333724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.08203125,0.0,1539.0064697265625,1895.4371337890625,0.0,4213.642578125,0.906443178653717,1.0,0.0,3.0,1.0,0.0
12150360,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418029785156,0.8049005270004272,0.3489299714565277,0.3171782493591308,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9417724609375,0.9162718057632446,0.5190995931625366,0.4938616156578064,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9417724609375,0.8925337791442871,0.4828175604343414,0.338836669921875,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418029785156,0.759233832359314,0.2930368185043335,0.2811713814735412,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9418334960937,0.6604952216148376,0.1914663165807724,0.879639208316803,284.9418029785156,284.95001220703125,299.7912902832031,288.73944091796875,298.1822204589844,297.25396728515625,282.9416809082031,1.0,0.545543909072876,0.4991618990898132,0.4991618990898132,1.0,1.0,-2.774199724197388,1.0153164863586426,1.7588832378387451,0.3888293504714966,0.9006372690200806,0.9006372690200806,0.0,160.59608459472656,135.0,46592.7109375,0.0,1973.9407958984373,1.0,278.1499938964844,281.1968688964844,291.7414245605469,294.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36010.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900085926055908,1.0,0.0,0.0,3.6549808979034415,3.655004978179932,8.913813189792563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.3642578125,0.0,1538.7939453125,1895.4371337890625,0.0,4215.0966796875,0.9063993096351624,1.0,0.0,3.0,1.0,0.0
12150420,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.8180789947509766,0.3484190106391907,0.3162949085235595,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.9343022704124452,0.5183868408203125,0.4927535057067871,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.911264419555664,0.4866203665733337,0.3411348462104797,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9394836425781,0.772537350654602,0.2934005558490753,0.28107550740242,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93951416015625,0.6724156141281128,0.191720575094223,0.8787033557891846,284.939453125,284.95001220703125,299.77154541015625,288.7261962890625,298.1752624511719,297.25640869140625,282.9393310546875,1.0,0.53841632604599,0.4983715415000915,0.4983715415000915,1.0,1.0,-2.7733283042907715,1.0135481357574463,1.7597801685333252,0.3871964514255523,0.9004805684089661,0.9004805684089661,0.0,149.56378173828125,123.0,46563.82421875,0.0,1920.3955078125,1.0,278.1499938964844,281.1954040527344,291.7277526855469,294.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903079271316528,1.0,0.0,0.0,3.654486179351807,3.654510021209717,8.911399618227733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.82421875,0.0,1538.2666015625,1895.4371337890625,0.0,4217.65966796875,0.9062908291816713,1.0,0.0,3.0,1.0,0.0
12150480,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.8180789947509766,0.3484190106391907,0.3162949085235595,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.9343022704124452,0.5183868408203125,0.4927535057067871,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.911264419555664,0.4866203665733337,0.3411348462104797,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9394836425781,0.772537350654602,0.2934005558490753,0.28107550740242,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.93951416015625,0.6724156141281128,0.191720575094223,0.8787033557891846,284.939453125,284.95001220703125,299.77154541015625,288.7261962890625,298.1752624511719,297.25640869140625,282.9393310546875,1.0,0.53841632604599,0.4983715415000915,0.4983715415000915,1.0,1.0,-2.7733283042907715,1.0135481357574463,1.7597801685333252,0.3871964514255523,0.9004805684089661,0.9004805684089661,0.0,149.56378173828125,123.0,46563.82421875,0.0,1920.3955078125,1.0,278.1499938964844,281.1954040527344,291.7277526855469,294.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903079271316528,1.0,0.0,0.0,3.654486179351807,3.654510021209717,8.911399618227733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.82421875,0.0,1538.2666015625,1895.4371337890625,0.0,4217.65966796875,0.9062908291816713,1.0,0.0,3.0,1.0,0.0
12150540,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367980957031,0.8329540491104126,0.3479476273059845,0.3154428899288177,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.954978883266449,0.5176926851272583,0.4916530251502991,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.93524831533432,0.4904821813106537,0.3434720039367676,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367980957031,0.7885491251945496,0.2937889397144317,0.2809893190860748,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93682861328125,0.6866980791091919,0.1919542998075485,0.8775874376296997,284.9367980957031,284.95001220703125,299.7517395019531,288.7123718261719,298.168212890625,297.2588195800781,282.9366760253906,1.0,0.5309906005859375,0.4975811839103699,0.4975811839103699,1.0,1.0,-2.772345542907715,1.0117294788360596,1.7606161832809448,0.3855356872081756,0.9002858996391296,0.9002858996391296,0.0,138.1956024169922,111.0,46530.015625,0.0,1865.1240234375,1.0,278.1499938964844,281.1937255859375,291.7137756347656,294.6940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905903339385986,1.0,0.0,0.0,3.653852701187134,3.653876781463623,8.908311315281026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.755859375,0.0,1537.588623046875,1895.4371337890625,0.0,4220.07763671875,0.9061517119407654,1.0,0.0,3.0,1.0,0.0
12150600,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367980957031,0.8329540491104126,0.3479476273059845,0.3154428899288177,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.954978883266449,0.5176926851272583,0.4916530251502991,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.93524831533432,0.4904821813106537,0.3434720039367676,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367980957031,0.7885491251945496,0.2937889397144317,0.2809893190860748,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93682861328125,0.6866980791091919,0.1919542998075485,0.8775874376296997,284.9367980957031,284.95001220703125,299.7517395019531,288.7123718261719,298.168212890625,297.2588195800781,282.9366760253906,1.0,0.5309906005859375,0.4975811839103699,0.4975811839103699,1.0,1.0,-2.772345542907715,1.0117294788360596,1.7606161832809448,0.3855356872081756,0.9002858996391296,0.9002858996391296,0.0,138.1956024169922,111.0,46530.015625,0.0,1865.1240234375,1.0,278.1499938964844,281.1937255859375,291.7137756347656,294.6940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905903339385986,1.0,0.0,0.0,3.653852701187134,3.653876781463623,8.908311315281026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.755859375,0.0,1537.588623046875,1895.4371337890625,0.0,4220.07763671875,0.9061517119407654,1.0,0.0,3.0,1.0,0.0
12150660,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.8510003685951233,0.3475008606910705,0.3146050572395324,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.976952850818634,0.517002522945404,0.490549236536026,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.9622564911842346,0.4943934977054596,0.345836341381073,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.934326171875,0.8077025413513184,0.2941930592060089,0.2809102237224579,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9343566894531,0.7037999033927917,0.1922212988138198,0.8765835165977478,284.9342956542969,284.95001220703125,299.7318725585937,288.697998046875,298.1612243652344,297.2611999511719,282.9342041015625,1.0,0.523368775844574,0.4968038499355316,0.4968038499355316,1.0,1.0,-2.7715518474578857,1.0100078582763672,1.7615439891815186,0.3839289247989654,0.9000588655471802,0.9000588655471802,0.0,126.60211944580078,114.0,46497.171875,0.0,1809.11572265625,1.0,278.1499938964844,281.19219970703125,291.6993713378906,294.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36021.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990863800048828,1.0,0.0,0.0,3.653075456619263,3.653099536895752,8.904521564545576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.67236328125,0.0,1536.7506103515625,1895.4371337890625,0.0,4222.4169921875,0.9059804677963256,1.0,0.0,3.0,1.0,0.0
