time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150720,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.8510003685951233,0.3475008606910705,0.3146050572395324,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.976952850818634,0.517002522945404,0.490549236536026,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.9622564911842346,0.4943934977054596,0.345836341381073,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.934326171875,0.8077025413513184,0.2941930592060089,0.2809102237224579,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9343566894531,0.7037999033927917,0.1922212988138198,0.8765835165977478,284.9342956542969,284.95001220703125,299.7318725585937,288.697998046875,298.1612243652344,297.2611999511719,282.9342041015625,1.0,0.523368775844574,0.4968038499355316,0.4968038499355316,1.0,1.0,-2.7715518474578857,1.0100078582763672,1.7615439891815186,0.3839289247989654,0.9000588655471802,0.9000588655471802,0.0,126.60211944580078,114.0,46497.171875,0.0,1809.11572265625,1.0,278.1499938964844,281.19219970703125,291.6993713378906,294.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36021.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990863800048828,1.0,0.0,0.0,3.653075456619263,3.653099536895752,8.904521564545576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.67236328125,0.0,1536.7506103515625,1895.4371337890625,0.0,4222.4169921875,0.9059804677963256,1.0,0.0,3.0,1.0,0.0
12150780,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.8614143133163452,0.3470512926578522,0.3139920234680176,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.9876142144203186,0.516298234462738,0.4896673858165741,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.976951777935028,0.4983333051204681,0.3483948707580566,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.8181530833244324,0.294592410326004,0.2810632288455963,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.7134372591972351,0.1924951821565628,0.8767410516738892,284.933837890625,284.95001220703125,299.71197509765625,288.68316650390625,298.1541748046875,297.2633972167969,282.9338684082031,1.0,0.5202288031578064,0.4960265159606933,0.4960265159606933,1.0,1.0,-2.773200035095215,1.0092986822128296,1.7639014720916748,0.3827561736106872,0.8998368382453918,0.8998368382453918,0.0,120.89149475097656,117.0,46490.89453125,0.0,1784.6455078125,1.0,278.1499938964844,281.1923828125,291.684814453125,294.6617431640625,293.1499938964844,293.1499938964844,278.45001220703125,36023.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911823868751526,1.0,0.0,0.0,3.652204036712648,3.652228116989136,8.900273655854107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33056640625,0.0,1535.7958984375,1895.4371337890625,0.0,4225.1416015625,0.905787467956543,1.0,0.0,3.0,1.0,0.0
12150840,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.8614143133163452,0.3470512926578522,0.3139920234680176,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.9876142144203186,0.516298234462738,0.4896673858165741,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.976951777935028,0.4983333051204681,0.3483948707580566,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.8181530833244324,0.294592410326004,0.2810632288455963,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.933837890625,0.7134372591972351,0.1924951821565628,0.8767410516738892,284.933837890625,284.95001220703125,299.71197509765625,288.68316650390625,298.1541748046875,297.2633972167969,282.9338684082031,1.0,0.5202288031578064,0.4960265159606933,0.4960265159606933,1.0,1.0,-2.773200035095215,1.0092986822128296,1.7639014720916748,0.3827561736106872,0.8998368382453918,0.8998368382453918,0.0,120.89149475097656,117.0,46490.89453125,0.0,1784.6455078125,1.0,278.1499938964844,281.1923828125,291.684814453125,294.6617431640625,293.1499938964844,293.1499938964844,278.45001220703125,36023.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911823868751526,1.0,0.0,0.0,3.652204036712648,3.652228116989136,8.900273655854107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33056640625,0.0,1535.7958984375,1895.4371337890625,0.0,4225.1416015625,0.905787467956543,1.0,0.0,3.0,1.0,0.0
12150900,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0922546386719,0.8642557263374329,0.3471389412879944,0.3138086795806885,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.07183837890625,0.9902560114860536,0.5162451267242432,0.489359438419342,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0725402832031,0.9812161326408386,0.5006462335586548,0.3497871160507202,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.06884765625,0.8210160732269287,0.2949469685554504,0.2812334299087524,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.06500244140625,0.7160214781761169,0.1927360147237777,0.8772013187408447,285.07080078125,284.95001220703125,299.7019958496094,288.67559814453125,298.15283203125,297.2677001953125,283.0803527832031,1.0,0.5196223855018616,0.495637834072113,0.495637834072113,1.0,1.0,-2.775036573410034,1.0093640089035034,1.7656725645065308,0.3823375403881073,0.901949107646942,0.901949107646942,0.0,119.48168182373048,117.0,45594.88671875,0.0,1780.7764892578125,1.0,278.40008544921875,281.36407470703125,291.6280822753906,294.47320556640625,293.1499938964844,293.1499938964844,278.45001220703125,35928.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838861227035522,1.0,0.0,0.0,3.653577089309693,3.6536011695861816,8.906967536859156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.74267578125,0.0,1536.6168212890625,1895.4371337890625,0.0,4162.4111328125,0.9060767889022828,1.0,0.0,3.0,1.0,0.0
12150960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.8669750094413757,0.3474569916725158,0.3140081763267517,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.9925862550735474,0.5164681673049927,0.4894468486309051,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1240539550781,0.9850875735282898,0.5032303333282471,0.3514963686466217,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.12371826171875,0.8236684203147888,0.2955340147018432,0.2816678881645202,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1228332519531,0.7183884978294373,0.1931398659944534,0.8785053491592407,285.1239013671875,284.95001220703125,299.6919860839844,288.6679382324219,298.1534423828125,297.2750549316406,283.1257019042969,1.0,0.5195930600166321,0.4952414631843567,0.4952414631843567,1.0,1.0,-2.7795209884643555,1.0105106830596924,1.7690104246139526,0.3824109733104706,0.9036874771118164,0.9036874771118164,0.0,118.43379974365234,120.0,45553.5703125,0.0,1782.6458740234375,1.0,278.4419860839844,281.4156188964844,291.6306457519531,294.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,35836.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803214073181152,1.0,0.0,0.0,3.657493829727173,3.657517671585083,8.926073746806651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3095703125,0.0,1540.292236328125,1895.4371337890625,0.0,4131.5166015625,0.9068587422370912,1.0,0.0,3.0,1.0,0.0
12151020,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496765136719,0.867178738117218,0.3467666208744049,0.3137809336185455,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493713378906,0.992745280265808,0.5156073570251465,0.4890525937080383,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94940185546875,0.987747609615326,0.5069856643676758,0.3544161319732666,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.8245634436607361,0.2958824634552002,0.2822495400905609,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.7192994356155396,0.193455159664154,0.8807590007781982,284.94952392578125,284.95001220703125,299.6719665527344,288.6523742675781,298.1441650390625,297.2735900878906,282.9479675292969,1.0,0.520476222038269,0.4944486916065216,0.4944486916065216,1.0,1.0,-2.7856993675231934,1.0116177797317505,1.7740817070007324,0.3821952044963836,0.9022867679595948,0.9022867679595948,0.0,118.46746063232422,123.0,46609.1484375,0.0,1792.2369384765625,1.0,278.1578369140625,281.2046203613281,291.6925354003906,294.7021179199219,293.1499938964844,293.1499938964844,278.1499938964844,35960.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923263788223268,1.0,0.0,0.0,3.659839391708374,3.6598634719848633,8.937526558838726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.8466796875,0.0,1543.8431396484375,1895.4371337890625,0.0,4234.9140625,0.9074404835700988,1.0,0.0,3.0,1.0,0.0
12151080,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496765136719,0.867178738117218,0.3467666208744049,0.3137809336185455,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9493713378906,0.992745280265808,0.5156073570251465,0.4890525937080383,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94940185546875,0.987747609615326,0.5069856643676758,0.3544161319732666,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.8245634436607361,0.2958824634552002,0.2822495400905609,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.7192994356155396,0.193455159664154,0.8807590007781982,284.94952392578125,284.95001220703125,299.6719665527344,288.6523742675781,298.1441650390625,297.2735900878906,282.9479675292969,1.0,0.520476222038269,0.4944486916065216,0.4944486916065216,1.0,1.0,-2.7856993675231934,1.0116177797317505,1.7740817070007324,0.3821952044963836,0.9022867679595948,0.9022867679595948,0.0,118.46746063232422,123.0,46609.1484375,0.0,1792.2369384765625,1.0,278.1578369140625,281.2046203613281,291.6925354003906,294.7021179199219,293.1499938964844,293.1499938964844,278.1499938964844,35960.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923263788223268,1.0,0.0,0.0,3.659839391708374,3.6598634719848633,8.937526558838726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.8466796875,0.0,1543.8431396484375,1895.4371337890625,0.0,4234.9140625,0.9074404835700988,1.0,0.0,3.0,1.0,0.0
12151140,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.8626469969749451,0.3458158671855926,0.3129342496395111,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.9887208938598632,0.5143619775772095,0.4879140853881836,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.9860499501228333,0.5104987025260925,0.3568437993526459,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.8212929964065552,0.2959018647670746,0.2823334634304046,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377746582031,0.7163718938827515,0.19342140853405,0.8810153603553772,284.9377136230469,284.95001220703125,299.6518859863281,288.6365051269531,298.1329345703125,297.2692565917969,282.9375915527344,1.0,0.5218190550804138,0.4936559498310089,0.4936559498310089,1.0,1.0,-2.786639928817749,1.010561227798462,1.7760785818099976,0.3808753788471222,0.9020121693611144,0.9020121693611144,0.0,120.29295349121094,126.0,46611.32421875,0.0,1802.3560791015625,1.0,278.1501770019531,281.194091796875,291.6495056152344,294.64141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947276711463928,1.0,0.0,0.0,3.6600515842437744,3.660075664520264,8.938562814364559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.150390625,0.0,1544.3228759765625,1895.4371337890625,0.0,4255.36865234375,0.9075191617012024,1.0,0.0,3.0,1.0,0.0
12151200,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.8626469969749451,0.3458158671855926,0.3129342496395111,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.9887208938598632,0.5143619775772095,0.4879140853881836,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377136230469,0.9860499501228333,0.5104987025260925,0.3568437993526459,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.8212929964065552,0.2959018647670746,0.2823334634304046,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9377746582031,0.7163718938827515,0.19342140853405,0.8810153603553772,284.9377136230469,284.95001220703125,299.6518859863281,288.6365051269531,298.1329345703125,297.2692565917969,282.9375915527344,1.0,0.5218190550804138,0.4936559498310089,0.4936559498310089,1.0,1.0,-2.786639928817749,1.010561227798462,1.7760785818099976,0.3808753788471222,0.9020121693611144,0.9020121693611144,0.0,120.29295349121094,126.0,46611.32421875,0.0,1802.3560791015625,1.0,278.1501770019531,281.194091796875,291.6495056152344,294.64141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947276711463928,1.0,0.0,0.0,3.6600515842437744,3.660075664520264,8.938562814364559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.150390625,0.0,1544.3228759765625,1895.4371337890625,0.0,4255.36865234375,0.9075191617012024,1.0,0.0,3.0,1.0,0.0
12151260,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.858797013759613,0.3452297151088714,0.3124419152736664,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.9850260019302368,0.5135152339935303,0.4871557652950287,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.984353005886078,0.5135011076927185,0.3589449822902679,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93658447265625,0.8183303475379944,0.2959878742694855,0.2824644446372986,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93658447265625,0.7136498093605042,0.1934238076210022,0.8813000321388245,284.9365539550781,284.95001220703125,299.6358337402344,288.6236267089844,298.1253967285156,297.2681884765625,282.9365539550781,1.0,0.5231705904006958,0.4929451942443847,0.4929451942443847,1.0,1.0,-2.788160562515259,1.0098944902420044,1.7782660722732544,0.3798224329948425,0.901858389377594,0.901858389377594,0.0,122.03536987304688,126.0,46604.71875,0.0,1812.9791259765625,1.0,278.1500244140625,281.1934509277344,291.62750244140625,294.6138000488281,293.1499938964844,293.1499938964844,278.1499938964844,36003.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995044767856598,1.0,0.0,0.0,3.6599314212799072,3.659955501556397,8.937975621847727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.32275390625,0.0,1544.269775390625,1895.4371337890625,0.0,4258.06396484375,0.9075009226799012,1.0,0.0,3.0,1.0,0.0
12151320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364624023437,0.8578146696090698,0.3450930416584015,0.3123327195644378,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364624023437,0.984048306941986,0.5133132934570312,0.4869799613952636,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364624023437,0.983892261981964,0.514262855052948,0.3594821393489837,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364624023437,0.8175581693649292,0.2960154116153717,0.2825053930282593,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364624023437,0.7129335403442383,0.1934282928705215,0.8813955187797546,284.9364624023437,284.95001220703125,299.6318054199219,288.6203918457031,298.1236267089844,297.26806640625,282.9364624023437,1.0,0.5235379934310913,0.4927674829959869,0.4927674829959869,1.0,1.0,-2.7886276245117188,1.0097613334655762,1.778866171836853,0.3795746862888336,0.9018210768699646,0.9018210768699646,0.0,122.50090026855467,129.0,46603.98046875,0.0,1815.912353515625,1.0,278.1499938964844,281.1934509277344,291.6232604980469,294.6087341308594,293.1499938964844,293.1499938964844,278.1499938964844,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950821995735168,1.0,0.0,0.0,3.6598691940307617,3.659893274307251,8.93767207799101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.30322265625,0.0,1544.2149658203125,1895.4371337890625,0.0,4258.3818359375,0.9074885249137878,1.0,0.0,3.0,1.0,0.0
12151380,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8527938723564148,0.3444332778453827,0.3118239641189575,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.9788402915000916,0.5123260021209717,0.4861396253108978,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.981377124786377,0.5181021690368652,0.3622017502784729,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8135181069374084,0.2961709499359131,0.2827391028404236,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.7091419100761414,0.1934655904769897,0.8819819092750549,284.9364013671875,284.95001220703125,299.6116638183594,288.6041564941406,298.1148986816406,297.267822265625,282.9364318847656,1.0,0.5255076885223389,0.4918790459632873,0.4918790459632873,1.0,1.0,-2.791259765625,1.0092122554779053,1.7820475101470947,0.3783934414386749,0.901638925075531,0.901638925075531,0.0,124.98440551757812,132.0,46603.69921875,0.0,1831.7945556640625,1.0,278.1499938964844,281.1937561035156,291.6055908203125,294.5890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953126907348632,1.0,0.0,0.0,3.65942645072937,3.6594505310058594,8.935509754337545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.341796875,0.0,1543.7713623046875,1895.4371337890625,0.0,4260.34033203125,0.9073948860168456,1.0,0.0,3.0,1.0,0.0
12151440,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8527938723564148,0.3444332778453827,0.3118239641189575,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.9788402915000916,0.5123260021209717,0.4861396253108978,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.981377124786377,0.5181021690368652,0.3622017502784729,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.8135181069374084,0.2961709499359131,0.2827391028404236,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9364013671875,0.7091419100761414,0.1934655904769897,0.8819819092750549,284.9364013671875,284.95001220703125,299.6116638183594,288.6041564941406,298.1148986816406,297.267822265625,282.9364318847656,1.0,0.5255076885223389,0.4918790459632873,0.4918790459632873,1.0,1.0,-2.791259765625,1.0092122554779053,1.7820475101470947,0.3783934414386749,0.901638925075531,0.901638925075531,0.0,124.98440551757812,132.0,46603.69921875,0.0,1831.7945556640625,1.0,278.1499938964844,281.1937561035156,291.6055908203125,294.5890197753906,293.1499938964844,293.1499938964844,278.1499938964844,36012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953126907348632,1.0,0.0,0.0,3.65942645072937,3.6594505310058594,8.935509754337545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.341796875,0.0,1543.7713623046875,1895.4371337890625,0.0,4260.34033203125,0.9073948860168456,1.0,0.0,3.0,1.0,0.0
12151500,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.8502374887466431,0.3441095352172851,0.3115812540054321,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.9760531187057496,0.5118358731269836,0.4857299625873565,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.9800063967704772,0.5200311541557312,0.3635730147361755,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.8113976120948792,0.2962535619735718,0.2828661799430847,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9365539550781,0.7071285247802734,0.1934897750616073,0.8823220133781433,284.9365539550781,284.95001220703125,299.6015930175781,288.5959777832031,298.110595703125,297.26776123046875,282.93658447265625,1.0,0.5265558958053589,0.4914348125457763,0.4914348125457763,1.0,1.0,-2.792685031890869,1.0089789628982544,1.7837060689926147,0.3778233826160431,0.9015508890151978,0.9015508890151978,0.0,126.30865478515624,132.0,46604.7890625,0.0,1840.3084716796875,1.0,278.1499938964844,281.1940612792969,291.5976867675781,294.5808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36014.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954988360404968,1.0,0.0,0.0,3.659147500991821,3.659171581268311,8.934147217587451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.685546875,0.0,1543.474609375,1895.4371337890625,0.0,4261.9208984375,0.9073340892791748,1.0,0.0,3.0,1.0,0.0
12151560,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.8476747870445251,0.3437865376472473,0.3113413751125335,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.9731667041778564,0.5113436579704285,0.4853210151195526,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.9785832166671752,0.5219619274139404,0.364947497844696,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.8092240691184998,0.2963361144065857,0.2829956412315368,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.936767578125,0.7050871253013611,0.1935153007507324,0.8826788067817688,284.936767578125,284.95001220703125,299.59149169921875,288.5877685546875,298.1063537597656,297.2677307128906,282.9367980957031,1.0,0.5276317596435547,0.4910278022289276,0.4910278022289276,1.0,1.0,-2.7941415309906006,1.00882089138031,1.785320520401001,0.3773234486579895,0.9014648795127868,0.9014648795127868,0.0,127.67372131347656,135.0,46606.20703125,0.0,1849.0732421875,1.0,278.1499938964844,281.19439697265625,291.58984375,294.5729064941406,293.1499938964844,293.1499938964844,278.1499938964844,36015.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995728611946106,1.0,0.0,0.0,3.658846378326416,3.658870458602905,8.932676678341522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.08056640625,0.0,1543.148681640625,1895.4371337890625,0.0,4263.87158203125,0.9072678685188292,1.0,0.0,3.0,1.0,0.0
12151620,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.8427269458770752,0.3431812822818756,0.3109083771705627,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.9673060774803162,0.510380744934082,0.4845303297042846,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.975775420665741,0.5258576273918152,0.3677260279655456,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.8048871755599976,0.2965320646762848,0.2832903265953064,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375915527344,0.7011283040046692,0.1936080902814865,0.8835979104042053,284.9376525878906,284.95001220703125,299.5713195800781,288.57135009765625,298.09814453125,297.2680053710937,282.9377136230469,1.0,0.5298582911491394,0.4902137815952301,0.4902137815952301,1.0,1.0,-2.797468900680542,1.0086778402328491,1.7887910604476929,0.3764101564884186,0.9013052582740784,0.9013052582740784,0.0,130.44651794433594,138.0,46614.30859375,0.0,1867.4798583984373,1.0,278.1499938964844,281.1954650878906,291.5740661621094,294.5573425292969,293.1499938964844,293.1499938964844,278.1499938964844,36016.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996276319026947,1.0,0.0,0.0,3.658214092254639,3.658238172531128,8.92959008069738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.3095703125,0.0,1542.452392578125,1895.4371337890625,0.0,4268.5185546875,0.9071276783943176,1.0,0.0,3.0,1.0,0.0
12151680,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.8427269458770752,0.3431812822818756,0.3109083771705627,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.9673060774803162,0.510380744934082,0.4845303297042846,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.975775420665741,0.5258576273918152,0.3677260279655456,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376525878906,0.8048871755599976,0.2965320646762848,0.2832903265953064,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375915527344,0.7011283040046692,0.1936080902814865,0.8835979104042053,284.9376525878906,284.95001220703125,299.5713195800781,288.57135009765625,298.09814453125,297.2680053710937,282.9377136230469,1.0,0.5298582911491394,0.4902137815952301,0.4902137815952301,1.0,1.0,-2.797468900680542,1.0086778402328491,1.7887910604476929,0.3764101564884186,0.9013052582740784,0.9013052582740784,0.0,130.44651794433594,138.0,46614.30859375,0.0,1867.4798583984373,1.0,278.1499938964844,281.1954650878906,291.5740661621094,294.5573425292969,293.1499938964844,293.1499938964844,278.1499938964844,36016.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996276319026947,1.0,0.0,0.0,3.658214092254639,3.658238172531128,8.92959008069738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.3095703125,0.0,1542.452392578125,1895.4371337890625,0.0,4268.5185546875,0.9071276783943176,1.0,0.0,3.0,1.0,0.0
12151740,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.8376508951187134,0.3425072431564331,0.3104088306427002,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.960981786251068,0.5093526244163513,0.4836809635162353,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.9726746678352356,0.5296956896781921,0.3704656660556793,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.8002945184707642,0.2966674566268921,0.2835311889648437,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.6969668865203857,0.193639650940895,0.8842841982841492,284.93798828125,284.95001220703125,299.5511169433594,288.554931640625,298.0895080566406,297.2676696777344,282.9380187988281,1.0,0.5321107506752014,0.4893997311592102,0.4893997311592102,1.0,1.0,-2.8002545833587646,1.0083032846450806,1.7919514179229736,0.3753940463066101,0.901147723197937,0.901147723197937,0.0,133.38644409179688,141.0,46615.21875,0.0,1885.876953125,1.0,278.1499938964844,281.1960754394531,291.5579833984375,294.5413513183594,293.1499938964844,293.1499938964844,278.1499938964844,36017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968926906585692,1.0,0.0,0.0,3.657566785812378,3.657590866088867,8.926430723477097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.8642578125,0.0,1541.73388671875,1895.4371337890625,0.0,4273.7431640625,0.9069832563400269,1.0,0.0,3.0,1.0,0.0
12151800,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.8376508951187134,0.3425072431564331,0.3104088306427002,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.960981786251068,0.5093526244163513,0.4836809635162353,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.9726746678352356,0.5296956896781921,0.3704656660556793,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.8002945184707642,0.2966674566268921,0.2835311889648437,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.6969668865203857,0.193639650940895,0.8842841982841492,284.93798828125,284.95001220703125,299.5511169433594,288.554931640625,298.0895080566406,297.2676696777344,282.9380187988281,1.0,0.5321107506752014,0.4893997311592102,0.4893997311592102,1.0,1.0,-2.8002545833587646,1.0083032846450806,1.7919514179229736,0.3753940463066101,0.901147723197937,0.901147723197937,0.0,133.38644409179688,141.0,46615.21875,0.0,1885.876953125,1.0,278.1499938964844,281.1960754394531,291.5579833984375,294.5413513183594,293.1499938964844,293.1499938964844,278.1499938964844,36017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968926906585692,1.0,0.0,0.0,3.657566785812378,3.657590866088867,8.926430723477097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.8642578125,0.0,1541.73388671875,1895.4371337890625,0.0,4273.7431640625,0.9069832563400269,1.0,0.0,3.0,1.0,0.0
12151860,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.832760751247406,0.341841459274292,0.3099206089973449,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.954562246799469,0.5083102583885193,0.4828201234340668,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.969606876373291,0.5335258841514587,0.3732028007507324,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.7958241105079651,0.2967980206012726,0.2837687730789184,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.6929144859313965,0.1936726123094558,0.8849679231643677,284.9382629394531,284.95001220703125,299.5309143066406,288.53857421875,298.08087158203125,297.2673034667969,282.93829345703125,1.0,0.5343757271766663,0.4885696470737457,0.4885696470737457,1.0,1.0,-2.803030014038086,1.0078872442245483,1.7951428890228271,0.3743432462215423,0.9009934067726136,0.9009934067726136,0.0,136.3603057861328,144.0,46615.890625,0.0,1904.4559326171875,1.0,278.1499938964844,281.1966552734375,291.5416259765625,294.52490234375,293.1499938964844,293.1499938964844,278.1499938964844,36017.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975020289421082,1.0,0.0,0.0,3.6569082736968994,3.6569323539733887,8.923216796574707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.3125,0.0,1541.000244140625,1895.4371337890625,0.0,4278.90234375,0.9068361520767212,1.0,0.0,3.0,1.0,0.0
12151920,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.832760751247406,0.341841459274292,0.3099206089973449,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.954562246799469,0.5083102583885193,0.4828201234340668,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.969606876373291,0.5335258841514587,0.3732028007507324,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.7958241105079651,0.2967980206012726,0.2837687730789184,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9382629394531,0.6929144859313965,0.1936726123094558,0.8849679231643677,284.9382629394531,284.95001220703125,299.5309143066406,288.53857421875,298.08087158203125,297.2673034667969,282.93829345703125,1.0,0.5343757271766663,0.4885696470737457,0.4885696470737457,1.0,1.0,-2.803030014038086,1.0078872442245483,1.7951428890228271,0.3743432462215423,0.9009934067726136,0.9009934067726136,0.0,136.3603057861328,144.0,46615.890625,0.0,1904.4559326171875,1.0,278.1499938964844,281.1966552734375,291.5416259765625,294.52490234375,293.1499938964844,293.1499938964844,278.1499938964844,36017.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975020289421082,1.0,0.0,0.0,3.6569082736968994,3.6569323539733887,8.923216796574707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.3125,0.0,1541.000244140625,1895.4371337890625,0.0,4278.90234375,0.9068361520767212,1.0,0.0,3.0,1.0,0.0
12151980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.8280355930328369,0.3411733508110046,0.309432715177536,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.9481027722358704,0.5072510242462158,0.4819449186325073,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.9665887355804444,0.5373405814170837,0.3759305477142334,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.7914881706237793,0.2969194948673248,0.2839996516704559,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.6889855265617371,0.1937027126550674,0.8856484889984131,284.93853759765625,284.95001220703125,299.5107116699219,288.5223693847656,298.0722045898437,297.26690673828125,282.93853759765625,1.0,0.536641538143158,0.4877395629882812,0.4877395629882812,1.0,1.0,-2.8057656288146973,1.007445216178894,1.7983202934265137,0.3732821643352508,0.9008422493934632,0.9008422493934632,0.0,139.35658264160156,147.0,46616.171875,0.0,1923.114501953125,1.0,278.1499938964844,281.1972351074219,291.5253295898437,294.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998092770576477,1.0,0.0,0.0,3.656251192092896,3.6562752723693848,8.92000969088258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.740234375,0.0,1540.2664794921875,1895.4371337890625,0.0,4283.900390625,0.9066891074180604,1.0,0.0,3.0,1.0,0.0
12152040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.8280355930328369,0.3411733508110046,0.309432715177536,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.9481027722358704,0.5072510242462158,0.4819449186325073,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93853759765625,0.9665887355804444,0.5373405814170837,0.3759305477142334,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.7914881706237793,0.2969194948673248,0.2839996516704559,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385070800781,0.6889855265617371,0.1937027126550674,0.8856484889984131,284.93853759765625,284.95001220703125,299.5107116699219,288.5223693847656,298.0722045898437,297.26690673828125,282.93853759765625,1.0,0.536641538143158,0.4877395629882812,0.4877395629882812,1.0,1.0,-2.8057656288146973,1.007445216178894,1.7983202934265137,0.3732821643352508,0.9008422493934632,0.9008422493934632,0.0,139.35658264160156,147.0,46616.171875,0.0,1923.114501953125,1.0,278.1499938964844,281.1972351074219,291.5253295898437,294.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998092770576477,1.0,0.0,0.0,3.656251192092896,3.6562752723693848,8.92000969088258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.740234375,0.0,1540.2664794921875,1895.4371337890625,0.0,4283.900390625,0.9066891074180604,1.0,0.0,3.0,1.0,0.0
12152100,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.8257260918617249,0.3408376574516296,0.3091877102851867,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.944872796535492,0.5067146420478821,0.4815012812614441,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.9651008248329164,0.5392414331436157,0.3772900700569153,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.7893712520599365,0.2969761788845062,0.2841116487979889,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9386291503906,0.6870673894882202,0.193715900182724,0.8859826922416687,284.9386291503906,284.95001220703125,299.5006103515625,288.5143127441406,298.06787109375,297.26666259765625,282.9386291503906,1.0,0.5377722978591919,0.4873245358467102,0.4873245358467102,1.0,1.0,-2.807108163833618,1.0072108507156372,1.799897313117981,0.3727459609508514,0.9007675051689148,0.9007675051689148,0.0,140.86122131347656,147.0,46616.05859375,0.0,1932.4481201171875,1.0,278.1499938964844,281.1974792480469,291.5172119140625,294.50018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983808398246764,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918414096115157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.9443359375,0.0,1539.901123046875,1895.4371337890625,0.0,4286.3349609375,0.906615912914276,1.0,0.0,3.0,1.0,0.0
12152160,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.8234475255012512,0.3405008018016815,0.3089417815208435,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.9416517615318298,0.5061739683151245,0.4810536503791809,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.963629186153412,0.5411375164985657,0.3786465227603912,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.7872892618179321,0.2970300316810608,0.2842211723327636,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.938720703125,0.6851807236671448,0.1937276273965835,0.8863113522529602,284.938720703125,284.95001220703125,299.490478515625,288.5063171386719,298.0635070800781,297.26641845703125,282.938720703125,1.0,0.53890061378479,0.4869177639484405,0.4869177639484405,1.0,1.0,-2.808431386947632,1.0069811344146729,1.801450252532959,0.3722201585769653,0.9006931781768799,0.9006931781768799,0.0,142.36898803710938,150.0,46615.76171875,0.0,1941.77490234375,1.0,278.1499938964844,281.19775390625,291.5091857910156,294.49200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36017.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99866384267807,1.0,0.0,0.0,3.655598402023315,3.6556224822998047,8.916825322557997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.14306640625,0.0,1539.537353515625,1895.4371337890625,0.0,4288.72607421875,0.9065430164337158,1.0,0.0,3.0,1.0,0.0
12152220,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93902587890625,0.8210874795913696,0.3402019441127777,0.3087036907672882,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388427734375,0.9382747411727904,0.5056335926055908,0.4805903136730194,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9388427734375,0.9621235728263856,0.5432104468345642,0.3801125586032867,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9394226074219,0.7851452827453613,0.2971307635307312,0.2843537628650665,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6832244992256165,0.1937886327505111,0.8866645693778992,284.9388427734375,284.95001220703125,299.47967529296875,288.4978332519531,298.0592041015625,297.26666259765625,282.9388732910156,1.0,0.5401105284690857,0.486482173204422,0.486482173204422,1.0,1.0,-2.809933423995972,1.006769776344299,1.8031635284423828,0.3716638684272766,0.9006147384643555,0.9006147384643555,0.0,143.9695281982422,150.0,46616.37890625,0.0,1951.8404541015625,1.0,278.1499938964844,281.19805908203125,291.5006408691406,294.4833068847656,293.1499938964844,293.1499938964844,278.1499938964844,36017.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989611506462096,1.0,0.0,0.0,3.655251264572144,3.655275344848633,8.915131388675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.27392578125,0.0,1539.149169921875,1895.4371337890625,0.0,4291.23681640625,0.9064652919769288,1.0,0.0,3.0,1.0,0.0
12152280,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9392395019531,0.8190854787826538,0.3398665487766266,0.3084908425807953,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9392395019531,0.9354023933410645,0.5051138401031494,0.4801799058914184,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9392395019531,0.960867404937744,0.5449519157409668,0.3813765048980713,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9392395019531,0.7833490967750549,0.2971659302711487,0.2844682335853576,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.6816285252571106,0.1937890201807022,0.8871300220489502,284.9392395019531,284.95001220703125,299.47027587890625,288.4905090332031,298.0550231933594,297.26617431640625,282.93927001953125,1.0,0.5411692261695862,0.4861042201519012,0.4861042201519012,1.0,1.0,-2.8114013671875,1.0066500902175903,1.80475115776062,0.3712281882762909,0.9005520939826965,0.9005520939826965,0.0,145.34628295898438,153.0,46619.62109375,0.0,1960.78759765625,1.0,278.1499938964844,281.1985168457031,291.4933166503906,294.4759826660156,293.1499938964844,293.1499938964844,278.1499938964844,36017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992189407348632,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913696660783899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.966796875,0.0,1538.818603515625,1895.4371337890625,0.0,4293.4130859375,0.9063993692398072,1.0,0.0,3.0,1.0,0.0
12152340,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.8146076798439026,0.3391632735729217,0.3079707026481628,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.9290456771850586,0.5039929747581482,0.4792480170726776,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.9579756259918212,0.5487001538276672,0.3840585350990295,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.7793640494346619,0.2972406148910522,0.2846577167510986,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.939208984375,0.6780133843421936,0.19378562271595,0.8876952528953552,284.9391784667969,284.95001220703125,299.4501037597656,288.4750366210937,298.0461730957031,297.265380859375,282.9391784667969,1.0,0.5434078574180603,0.4852906763553619,0.4852906763553619,1.0,1.0,-2.813786745071411,1.0060718059539795,1.8077150583267207,0.3701260387897491,0.9004080295562744,0.9004080295562744,0.0,148.40945434570312,156.0,46616.33984375,0.0,1979.3116455078125,1.0,278.1499938964844,281.1988525390625,291.4777526855469,294.4601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36016.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997662901878356,1.0,0.0,0.0,3.654329538345337,3.654353618621826,8.910636211112433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.26025390625,0.0,1538.1173095703125,1895.4371337890625,0.0,4298.02978515625,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12152400,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.8146076798439026,0.3391632735729217,0.3079707026481628,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.9290456771850586,0.5039929747581482,0.4792480170726776,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.9579756259918212,0.5487001538276672,0.3840585350990295,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391784667969,0.7793640494346619,0.2972406148910522,0.2846577167510986,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.939208984375,0.6780133843421936,0.19378562271595,0.8876952528953552,284.9391784667969,284.95001220703125,299.4501037597656,288.4750366210937,298.0461730957031,297.265380859375,282.9391784667969,1.0,0.5434078574180603,0.4852906763553619,0.4852906763553619,1.0,1.0,-2.813786745071411,1.0060718059539795,1.8077150583267207,0.3701260387897491,0.9004080295562744,0.9004080295562744,0.0,148.40945434570312,156.0,46616.33984375,0.0,1979.3116455078125,1.0,278.1499938964844,281.1988525390625,291.4777526855469,294.4601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36016.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997662901878356,1.0,0.0,0.0,3.654329538345337,3.654353618621826,8.910636211112433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.26025390625,0.0,1538.1173095703125,1895.4371337890625,0.0,4298.02978515625,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12152460,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.8107355833053589,0.3385540246963501,0.3075222671031952,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9236338138580322,0.5030016303062439,0.4784221053123474,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9555373787879944,0.5519907474517822,0.3864130973815918,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.7760074734687805,0.297305017709732,0.2848214209079742,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.6749638915061951,0.1937839686870575,0.8881723284721375,284.9390869140625,284.95001220703125,299.4323425292969,288.461669921875,298.0384216308594,297.2647399902344,282.9390869140625,1.0,0.5453586578369141,0.48457932472229,0.48457932472229,1.0,1.0,-2.8158552646636963,1.0055527687072754,1.810302376747132,0.3691531419754028,0.9002792835235596,0.9002792835235596,0.0,151.08929443359375,156.0,46613.46875,0.0,1995.5126953125,1.0,278.1499938964844,281.1991271972656,291.464599609375,294.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,36016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653773546218872,3.6537973880767822,8.907924211598583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.08935546875,0.0,1537.497802734375,1895.4371337890625,0.0,4300.0,0.906134307384491,1.0,0.0,3.0,1.0,0.0
12152520,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.8102097511291504,0.3384711146354675,0.3074613511562347,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9229101538658142,0.5028660297393799,0.4783090651035309,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.9552116990089417,0.5524386763572693,0.3867336809635162,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.7755597233772278,0.2973135411739349,0.2848435342311859,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9390869140625,0.6745572090148926,0.1937837153673172,0.8882375359535217,284.9390869140625,284.95001220703125,299.429931640625,288.4598693847656,298.0373840332031,297.2646484375,282.9390869140625,1.0,0.5456237196922302,0.4844823181629181,0.4844823181629181,1.0,1.0,-2.816136360168457,1.005481243133545,1.810655117034912,0.3690201342105865,0.9002617001533508,0.9002617001533508,0.0,151.45407104492188,159.0,46613.22265625,0.0,1997.71923828125,1.0,278.1499938964844,281.1991882324219,291.46295166015625,294.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36016.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653697490692138,3.653721570968628,8.9075541609418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.69970703125,0.0,1537.4130859375,1895.4371337890625,0.0,4300.0,0.90611732006073,1.0,0.0,3.0,1.0,0.0
