time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152580,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.8058261871337891,0.3377801775932312,0.3069542050361633,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.9170266389846802,0.5017312169075012,0.4773628413677215,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.952555239200592,0.5561633706092834,0.3893994092941284,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.771914541721344,0.2973815500736236,0.2850251495838165,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.6712468266487122,0.1937804222106933,0.8887767195701599,284.9389953613281,284.95001220703125,299.4097595214844,288.4451599121094,298.02862548828125,297.2639465332031,282.9389953613281,1.0,0.5478233098983765,0.4836739599704742,0.4836739599704742,1.0,1.0,-2.8184597492218018,1.0048727989196775,1.813586950302124,0.367905706167221,0.9001144170761108,0.9001144170761108,0.0,154.48965454101562,162.0,46613.76171875,0.0,2016.0709228515625,1.0,278.1499938964844,281.1997375488281,291.4501037597656,294.4310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36017.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530628204345694,3.65308690071106,8.904459605219017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.89404296875,0.0,1536.706298828125,1895.4371337890625,0.0,4300.0,0.905975341796875,1.0,0.0,3.0,1.0,0.0
12152640,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.8058261871337891,0.3377801775932312,0.3069542050361633,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.9170266389846802,0.5017312169075012,0.4773628413677215,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.952555239200592,0.5561633706092834,0.3893994092941284,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.771914541721344,0.2973815500736236,0.2850251495838165,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389953613281,0.6712468266487122,0.1937804222106933,0.8887767195701599,284.9389953613281,284.95001220703125,299.4097595214844,288.4451599121094,298.02862548828125,297.2639465332031,282.9389953613281,1.0,0.5478233098983765,0.4836739599704742,0.4836739599704742,1.0,1.0,-2.8184597492218018,1.0048727989196775,1.813586950302124,0.367905706167221,0.9001144170761108,0.9001144170761108,0.0,154.48965454101562,162.0,46613.76171875,0.0,2016.0709228515625,1.0,278.1499938964844,281.1997375488281,291.4501037597656,294.4310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36017.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530628204345694,3.65308690071106,8.904459605219017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.89404296875,0.0,1536.706298828125,1895.4371337890625,0.0,4300.0,0.905975341796875,1.0,0.0,3.0,1.0,0.0
12152700,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.8036389350891113,0.3374344110488891,0.3067004680633545,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.9141917824745178,0.5011605024337769,0.476886510848999,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.9512628316879272,0.5580192804336548,0.3907277882099151,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.7701461911201477,0.2974129915237427,0.2851135730743408,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389343261719,0.6696411371231079,0.1937775462865829,0.8890413045883179,284.9389343261719,284.95001220703125,299.3996887207031,288.4379577636719,298.0242614746094,297.2635803222656,282.93896484375,1.0,0.5489168167114258,0.4832697808742523,0.4832697808742523,1.0,1.0,-2.819603204727173,1.0045584440231323,1.8150447607040403,0.3673432767391205,0.9000401496887207,0.9000401496887207,0.0,156.00547790527344,162.0,46613.859375,0.0,2025.218505859375,1.0,278.1499938964844,281.20001220703125,291.4440612792969,294.4248962402344,293.1499938964844,293.1499938964844,278.1499938964844,36017.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652743577957153,3.652767419815064,8.90290266397642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.56494140625,0.0,1536.35107421875,1895.4371337890625,0.0,4300.0,0.9059039950370787,1.0,0.0,3.0,1.0,0.0
12152760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.8014811277389526,0.3370884358882904,0.3064465224742889,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.911435604095459,0.5005879402160645,0.4764084219932556,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.9499923586845398,0.5598709583282471,0.3920533359050751,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.7684116363525391,0.2974427938461303,0.2852005064487457,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9389038085937,0.6680662631988525,0.1937737911939621,0.8893021941184998,284.9389038085937,284.95001220703125,299.3896484375,288.4308776855469,298.0199279785156,297.2632141113281,282.9389038085937,1.0,0.5500067472457886,0.4828746318817138,0.4828746318817138,1.0,1.0,-2.8207345008850098,1.00425386428833,1.8164807558059688,0.3667920529842376,0.8999655842781067,0.8999655842781067,0.0,157.5209503173828,165.0,46613.9296875,0.0,2034.35205078125,1.0,278.1499938964844,281.2002868652344,291.43817138671875,294.4188537597656,293.1499938964844,293.1499938964844,278.45001220703125,36017.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524229049682617,3.652446985244751,8.901340606826125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.22998046875,0.0,1535.9945068359375,1895.4371337890625,0.0,4300.0,0.9058323502540588,1.0,0.0,3.0,1.0,0.0
12152820,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.081787109375,0.7994629740715027,0.337079793214798,0.3062836825847626,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0829162597656,0.9088534116744996,0.5003219246864319,0.4760057330131531,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0832824707031,0.9489566087722778,0.5622809529304504,0.3935738503932953,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08184814453125,0.7668039202690125,0.2977033853530884,0.2853610515594482,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6665979623794556,0.1939343959093094,0.8897607922554016,285.0822448730469,284.95001220703125,299.3788757324219,288.4234619140625,298.0180358886719,297.2669982910156,283.09033203125,1.0,0.5512023568153381,0.4824512898921966,0.4824512898921966,1.0,1.0,-2.822622060775757,1.0042070150375366,1.81841504573822,0.366276353597641,0.902258574962616,0.902258574962616,0.0,159.0398406982422,165.0,45743.28125,0.0,2044.7479248046875,1.0,278.4062194824219,281.3818664550781,291.3790588378906,294.23370361328125,293.1499938964844,293.1499938964844,278.45001220703125,35912.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932000041007996,1.0,0.0,0.0,3.654198169708252,3.654222011566162,8.909995017347683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.9462890625,0.0,1537.185546875,1895.4371337890625,0.0,4242.36474609375,0.9062017798423768,1.0,0.0,3.0,1.0,0.0
12152880,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.12646484375,0.7984765768051147,0.3372731208801269,0.3064517080783844,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.907467484474182,0.5003325343132019,0.4759862720966339,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268615722656,0.9489296078681946,0.5646233558654785,0.3951793015003204,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1263122558594,0.7660620212554932,0.2980897128582001,0.2857173085212707,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1257019042969,0.6659512519836426,0.1941982805728912,0.8909706473350525,285.12664794921875,284.95001220703125,299.3695373535156,288.41717529296875,298.01812744140625,297.2728881835937,283.1283569335937,1.0,0.5523626208305359,0.4820843338966369,0.4820843338966369,1.0,1.0,-2.8266096115112305,1.0051205158233645,1.8214889764785769,0.3662649989128113,0.9038419127464294,0.9038419127464294,0.0,160.07778930664062,168.0,45706.515625,0.0,2056.281494140625,1.0,278.4419860839844,281.4253234863281,291.3828125,294.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,35831.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990295708179474,1.0,0.0,0.0,3.657909154891968,3.657933235168457,8.928101919991605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.20361328125,0.0,1540.721435546875,1895.4371337890625,0.0,4217.5556640625,0.9069482088088988,1.0,0.0,3.0,1.0,0.0
12152940,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.7946736812591553,0.3364098370075226,0.3061689436435699,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95135498046875,0.9028790593147278,0.4990969002246856,0.4753439724445343,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.9468395113945008,0.5680027008056641,0.3979794681072235,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518127441406,0.763146698474884,0.2981586754322052,0.2861517369747162,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95245361328125,0.6633940935134888,0.1942661702632904,0.892657995223999,284.95147705078125,284.95001220703125,299.3494873046875,288.4040222167969,298.0072326660156,297.2686462402344,282.9499206542969,1.0,0.5548228025436401,0.48129403591156,0.48129403591156,1.0,1.0,-2.831423044204712,1.0055266618728638,1.825896382331848,0.3657132983207702,0.902459442615509,0.902459442615509,0.0,163.1033172607422,171.0,46711.02734375,0.0,2078.796142578125,1.0,278.15777587890625,281.2108154296875,291.447509765625,294.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,35956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660385847091675,3.660409927368164,8.940195357354241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.72021484375,0.0,1544.427001953125,1895.4371337890625,0.0,4300.0,0.907560169696808,1.0,0.0,3.0,1.0,0.0
12153000,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95166015625,0.7946736812591553,0.3364098370075226,0.3061689436435699,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95135498046875,0.9028790593147278,0.4990969002246856,0.4753439724445343,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9512939453125,0.9468395113945008,0.5680027008056641,0.3979794681072235,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518127441406,0.763146698474884,0.2981586754322052,0.2861517369747162,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95245361328125,0.6633940935134888,0.1942661702632904,0.892657995223999,284.95147705078125,284.95001220703125,299.3494873046875,288.4040222167969,298.0072326660156,297.2686462402344,282.9499206542969,1.0,0.5548228025436401,0.48129403591156,0.48129403591156,1.0,1.0,-2.831423044204712,1.0055266618728638,1.825896382331848,0.3657132983207702,0.902459442615509,0.902459442615509,0.0,163.1033172607422,171.0,46711.02734375,0.0,2078.796142578125,1.0,278.15777587890625,281.2108154296875,291.447509765625,294.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,35956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660385847091675,3.660409927368164,8.940195357354241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.72021484375,0.0,1544.427001953125,1895.4371337890625,0.0,4300.0,0.907560169696808,1.0,0.0,3.0,1.0,0.0
12153060,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384155273437,0.7895622849464417,0.335314393043518,0.3052556216716766,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.8970813155174255,0.4975133538246155,0.4739522039890289,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383544921875,0.9431539177894592,0.5710873007774353,0.4001543819904327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384155273437,0.7590916156768799,0.297917753458023,0.286054790019989,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384765625,0.6597304940223694,0.1940531283617019,0.8924057483673096,284.9383850097656,284.95001220703125,299.3294982910156,288.3915100097656,297.99444580078125,297.2616882324219,282.9382019042969,1.0,0.5569323897361755,0.4804479777812958,0.4804479777812958,1.0,1.0,-2.8308465480804443,1.0036413669586182,1.827205300331116,0.3639558851718902,0.9021865129470824,0.9021865129470824,0.0,166.64283752441406,174.0,46693.2109375,0.0,2094.939208984375,1.0,278.1501770019531,281.198974609375,291.4197998046875,294.4105834960937,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660691976547241,3.6607160568237305,8.941691476138658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.7265625,0.0,1545.022216796875,1895.4371337890625,0.0,4300.0,0.9076606631278992,1.0,0.0,3.0,1.0,0.0
12153120,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384155273437,0.7895622849464417,0.335314393043518,0.3052556216716766,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383850097656,0.8970813155174255,0.4975133538246155,0.4739522039890289,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383544921875,0.9431539177894592,0.5710873007774353,0.4001543819904327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384155273437,0.7590916156768799,0.297917753458023,0.286054790019989,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9384765625,0.6597304940223694,0.1940531283617019,0.8924057483673096,284.9383850097656,284.95001220703125,299.3294982910156,288.3915100097656,297.99444580078125,297.2616882324219,282.9382019042969,1.0,0.5569323897361755,0.4804479777812958,0.4804479777812958,1.0,1.0,-2.8308465480804443,1.0036413669586182,1.827205300331116,0.3639558851718902,0.9021865129470824,0.9021865129470824,0.0,166.64283752441406,174.0,46693.2109375,0.0,2094.939208984375,1.0,278.1501770019531,281.198974609375,291.4197998046875,294.4105834960937,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660691976547241,3.6607160568237305,8.941691476138658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.7265625,0.0,1545.022216796875,1895.4371337890625,0.0,4300.0,0.9076606631278992,1.0,0.0,3.0,1.0,0.0
12153180,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.7852559685707092,0.3344599902629852,0.3045724630355835,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356384277344,0.8920913338661194,0.4961501061916351,0.4727580845355987,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356384277344,0.9403607845306396,0.5744344592094421,0.4025315344333648,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.7556827664375305,0.2977931499481201,0.2860386967658996,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356994628906,0.6566155552864075,0.193902239203453,0.8922522068023682,284.9356384277344,284.95001220703125,299.3095397949219,288.3797302246094,297.98406982421875,297.2583923339844,282.9355773925781,1.0,0.5589534044265747,0.4796019196510315,0.4796019196510315,1.0,1.0,-2.831242561340332,1.0021418333053589,1.8291007280349727,0.3623669147491455,0.9019744992256165,0.9019744992256165,0.0,169.83872985839844,177.0,46670.4296875,0.0,2111.03271484375,1.0,278.1499938964844,281.1972961425781,291.4020080566406,294.3871765136719,293.1499938964844,293.1499938964844,278.1499938964844,36004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605281829833984,3.660552263259888,8.940890552366909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.349609375,0.0,1544.94921875,1895.4371337890625,0.0,4300.0,0.9076354503631592,1.0,0.0,3.0,1.0,0.0
12153240,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.7852559685707092,0.3344599902629852,0.3045724630355835,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356384277344,0.8920913338661194,0.4961501061916351,0.4727580845355987,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356384277344,0.9403607845306396,0.5744344592094421,0.4025315344333648,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.7556827664375305,0.2977931499481201,0.2860386967658996,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356994628906,0.6566155552864075,0.193902239203453,0.8922522068023682,284.9356384277344,284.95001220703125,299.3095397949219,288.3797302246094,297.98406982421875,297.2583923339844,282.9355773925781,1.0,0.5589534044265747,0.4796019196510315,0.4796019196510315,1.0,1.0,-2.831242561340332,1.0021418333053589,1.8291007280349727,0.3623669147491455,0.9019744992256165,0.9019744992256165,0.0,169.83872985839844,177.0,46670.4296875,0.0,2111.03271484375,1.0,278.1499938964844,281.1972961425781,291.4020080566406,294.3871765136719,293.1499938964844,293.1499938964844,278.1499938964844,36004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6605281829833984,3.660552263259888,8.940890552366909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.349609375,0.0,1544.94921875,1895.4371337890625,0.0,4300.0,0.9076354503631592,1.0,0.0,3.0,1.0,0.0
12153300,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.93487548828125,0.7832729816436768,0.334067165851593,0.3042708039283752,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9348449707031,0.889777660369873,0.4955073893070221,0.4722056686878204,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9348449707031,0.939145565032959,0.5761388540267944,0.403749942779541,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93487548828125,0.7541304230690002,0.2977569103240967,0.2860576808452606,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349060058594,0.6551971435546875,0.1938466131687164,0.8922606706619263,284.93487548828125,284.95001220703125,299.299560546875,288.37408447265625,297.9792175292969,297.2572937011719,282.934814453125,1.0,0.5599557161331177,0.4791788756847381,0.4791788756847381,1.0,1.0,-2.8317131996154785,1.0014997720718384,1.83021342754364,0.361625075340271,0.901865303516388,0.901865303516388,0.0,171.37091064453125,177.0,46662.80859375,0.0,2119.217529296875,1.0,278.1499938964844,281.19696044921875,291.3955383300781,294.3793640136719,293.1499938964844,293.1499938964844,278.1499938964844,36009.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660308122634888,3.660332202911377,8.939815643316251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.2060546875,0.0,1544.73974609375,1895.4371337890625,0.0,4300.0,0.9075899720191956,1.0,0.0,3.0,1.0,0.0
12153360,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.7813541889190674,0.3336842656135559,0.3039802014827728,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93426513671875,0.8875348567962646,0.4948771297931671,0.4716675877571106,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93426513671875,0.9379932880401612,0.5778491497039795,0.4049744009971618,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.75263911485672,0.2977301180362701,0.2860869765281677,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342956542969,0.6538370251655579,0.193799689412117,0.8923107385635376,284.93426513671875,284.95001220703125,299.28961181640625,288.3686828613281,297.974609375,297.25634765625,282.9342346191406,1.0,0.5609573721885681,0.4788175523281097,0.4788175523281097,1.0,1.0,-2.8322842121124268,1.0010104179382324,1.8312736749649048,0.3610158264636993,0.9017542004585266,0.9017542004585266,0.0,172.88421630859375,180.0,46656.80078125,0.0,2127.480224609375,1.0,278.1499938964844,281.19677734375,291.389892578125,294.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36013.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66002345085144,3.660047769546509,8.938425821725104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.39404296875,0.0,1544.4500732421875,1895.4371337890625,0.0,4300.0,0.9075292348861694,1.0,0.0,3.0,1.0,0.0
12153420,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.7776466012001038,0.332933634519577,0.3034154176712036,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.8831936717033386,0.4936361312866211,0.4706137478351593,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.9358028173446656,0.581272542476654,0.4074274897575378,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.749780535697937,0.2976912260055542,0.2861621677875519,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.651238203048706,0.1937217563390731,0.8924905061721802,284.9335021972656,284.95001220703125,299.269775390625,288.3584289550781,297.965576171875,297.2547302246094,282.9334716796875,1.0,0.5629626512527466,0.4780949056148529,0.4780949056148529,1.0,1.0,-2.8335931301116943,1.000111103057861,1.8334821462631223,0.3598427772521972,0.9015284180641174,0.9015284180641174,0.0,175.8878936767578,183.0,46647.7265625,0.0,2144.184814453125,1.0,278.1499938964844,281.1967468261719,291.37994384765625,294.36151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36018.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659323930740357,3.6593480110168457,8.93500953225157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.34912109375,0.0,1543.7081298828125,1895.4371337890625,0.0,4300.0,0.9073768258094788,1.0,0.0,3.0,1.0,0.0
12153480,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.7776466012001038,0.332933634519577,0.3034154176712036,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.8831936717033386,0.4936361312866211,0.4706137478351593,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.9358028173446656,0.581272542476654,0.4074274897575378,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335021972656,0.749780535697937,0.2976912260055542,0.2861621677875519,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.651238203048706,0.1937217563390731,0.8924905061721802,284.9335021972656,284.95001220703125,299.269775390625,288.3584289550781,297.965576171875,297.2547302246094,282.9334716796875,1.0,0.5629626512527466,0.4780949056148529,0.4780949056148529,1.0,1.0,-2.8335931301116943,1.000111103057861,1.8334821462631223,0.3598427772521972,0.9015284180641174,0.9015284180641174,0.0,175.8878936767578,183.0,46647.7265625,0.0,2144.184814453125,1.0,278.1499938964844,281.1967468261719,291.37994384765625,294.36151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36018.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659323930740357,3.6593480110168457,8.93500953225157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.34912109375,0.0,1543.7081298828125,1895.4371337890625,0.0,4300.0,0.9073768258094788,1.0,0.0,3.0,1.0,0.0
12153540,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.7741727232933044,0.3322384357452392,0.3029090166091919,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.879092276096344,0.4924436807632446,0.4696107506752014,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.9338242411613464,0.5847247838973999,0.409905195236206,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.7471309304237366,0.297698050737381,0.2862851023674011,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.6488562226295471,0.1936965882778167,0.8929218053817749,284.9335327148437,284.95001220703125,299.25,288.3490905761719,297.9570007324219,297.2536926269531,282.9335327148437,1.0,0.5649936199188232,0.477372258901596,0.477372258901596,1.0,1.0,-2.835423231124878,0.999417006969452,1.8360061645507808,0.3587604165077209,0.9013078808784484,0.9013078808784484,0.0,178.83839416503906,186.0,46646.796875,0.0,2161.522705078125,1.0,278.1499938964844,281.1973571777344,291.3713684082031,294.3522644042969,293.1499938964844,293.1499938964844,278.1499938964844,36021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658510684967041,3.6585347652435294,8.931038451009954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.3388671875,0.0,1542.820556640625,1895.4371337890625,0.0,4300.0,0.9071971774101256,1.0,0.0,3.0,1.0,0.0
12153600,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.7741727232933044,0.3322384357452392,0.3029090166091919,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.879092276096344,0.4924436807632446,0.4696107506752014,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.9338242411613464,0.5847247838973999,0.409905195236206,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.7471309304237366,0.297698050737381,0.2862851023674011,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335327148437,0.6488562226295471,0.1936965882778167,0.8929218053817749,284.9335327148437,284.95001220703125,299.25,288.3490905761719,297.9570007324219,297.2536926269531,282.9335327148437,1.0,0.5649936199188232,0.477372258901596,0.477372258901596,1.0,1.0,-2.835423231124878,0.999417006969452,1.8360061645507808,0.3587604165077209,0.9013078808784484,0.9013078808784484,0.0,178.83839416503906,186.0,46646.796875,0.0,2161.522705078125,1.0,278.1499938964844,281.1973571777344,291.3713684082031,294.3522644042969,293.1499938964844,293.1499938964844,278.1499938964844,36021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658510684967041,3.6585347652435294,8.931038451009954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.3388671875,0.0,1542.820556640625,1895.4371337890625,0.0,4300.0,0.9071971774101256,1.0,0.0,3.0,1.0,0.0
12153660,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.7707823514938354,0.3315130770206451,0.3023619055747986,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.875126838684082,0.4912600219249725,0.4686099290847778,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.9318225383758544,0.5879755020141602,0.412236750125885,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.7445468902587891,0.2976575791835785,0.2863583266735077,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.6465212106704712,0.1936253905296325,0.8931325674057007,284.9332275390625,284.95001220703125,299.2312927246094,288.3406677246094,297.94854736328125,297.2523193359375,282.9332275390625,1.0,0.5669256448745728,0.4766542315483093,0.4766542315483093,1.0,1.0,-2.8367063999176025,0.9985086917877196,1.8381977081298828,0.3575743436813354,0.9010906219482422,0.9010906219482422,0.0,181.7493591308593,186.0,46640.43359375,0.0,2177.768310546875,1.0,278.1499938964844,281.1976318359375,291.3639831542969,294.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36023.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657667398452759,3.657691478729248,8.926921850616054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.13916015625,0.0,1541.8919677734375,1895.4371337890625,0.0,4300.0,0.9070098400115968,1.0,0.0,3.0,1.0,0.0
12153720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.770643949508667,0.3314833045005798,0.3023395240306854,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.8749645948410034,0.4912109673023224,0.4685684442520141,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.9317412972450256,0.5881108045578003,0.4123338460922241,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.744441568851471,0.2976560294628143,0.2863614857196808,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.6464261412620544,0.1936226189136505,0.8931419253349304,284.9332275390625,284.95001220703125,299.23052978515625,288.3403015136719,297.9482116699219,297.25225830078125,282.9332275390625,1.0,0.56700599193573,0.4766243100166321,0.4766243100166321,1.0,1.0,-2.836761236190796,0.9984713196754456,1.8382899761199951,0.3575246930122375,0.9010815620422364,0.9010815620422364,0.0,181.8702850341797,189.0,46640.19921875,0.0,2178.4462890625,1.0,278.1499938964844,281.1976623535156,291.3637084960937,294.3440246582031,293.1499938964844,293.1499938964844,278.1499938964844,36023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6576313972473145,3.657655477523804,8.926745636017586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.05126953125,0.0,1541.85205078125,1895.4371337890625,0.0,4300.0,0.907001793384552,1.0,0.0,3.0,1.0,0.0
12153780,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7672517895698547,0.3307451009750366,0.3017876446247101,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.8709815740585327,0.4899896085262298,0.4675371050834656,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.9297611117362976,0.5914870500564575,0.4147568941116333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7418622970581055,0.2976201176643371,0.2864434123039245,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.6441033482551575,0.1935570240020752,0.893394410610199,284.9330444335937,284.95001220703125,299.21160888671875,288.3318176269531,297.93975830078125,297.2510070800781,282.9330444335937,1.0,0.569011926651001,0.4758763909339905,0.4758763909339905,1.0,1.0,-2.838172435760498,0.9975497126579284,1.8406227827072144,0.3562793135643005,0.9008542895317078,0.9008542895317078,0.0,184.88658142089844,192.0,46635.1640625,0.0,2195.43408203125,1.0,278.1499938964844,281.1980895996094,291.3563537597656,294.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656708478927612,3.6567325592041016,8.922240795072867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.96435546875,0.0,1540.8304443359375,1895.4371337890625,0.0,4300.0,0.9067962169647216,1.0,0.0,3.0,1.0,0.0
12153840,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7672517895698547,0.3307451009750366,0.3017876446247101,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.8709815740585327,0.4899896085262298,0.4675371050834656,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.9297611117362976,0.5914870500564575,0.4147568941116333,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7418622970581055,0.2976201176643371,0.2864434123039245,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.6441033482551575,0.1935570240020752,0.893394410610199,284.9330444335937,284.95001220703125,299.21160888671875,288.3318176269531,297.93975830078125,297.2510070800781,282.9330444335937,1.0,0.569011926651001,0.4758763909339905,0.4758763909339905,1.0,1.0,-2.838172435760498,0.9975497126579284,1.8406227827072144,0.3562793135643005,0.9008542895317078,0.9008542895317078,0.0,184.88658142089844,192.0,46635.1640625,0.0,2195.43408203125,1.0,278.1499938964844,281.1980895996094,291.3563537597656,294.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656708478927612,3.6567325592041016,8.922240795072867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.96435546875,0.0,1540.8304443359375,1895.4371337890625,0.0,4300.0,0.9067962169647216,1.0,0.0,3.0,1.0,0.0
12153900,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7655993103981018,0.3303790688514709,0.3015152513980865,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.8690381646156311,0.4893817901611328,0.4670244753360748,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.9288009405136108,0.5931673645973206,0.4159634709358215,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.7406074404716492,0.2976027131080627,0.2864852845668793,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330444335937,0.642976701259613,0.1935261189937591,0.8935306668281555,284.9330444335937,284.95001220703125,299.20233154296875,288.3276672363281,297.9356384277344,297.2504272460937,282.9330444335937,1.0,0.5700127482414246,0.4755024015903473,0.4755024015903473,1.0,1.0,-2.838893413543701,0.9970935583114624,1.8417997360229488,0.3556517660617828,0.9007408618927002,0.9007408618927002,0.0,186.3919982910156,192.0,46633.109375,0.0,2203.94677734375,1.0,278.1499938964844,281.1983337402344,291.3528137207031,294.3323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36025.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656235694885254,3.656259775161743,8.919934089135495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.9931640625,0.0,1540.305419921875,1895.4371337890625,0.0,4300.0,0.9066907167434692,1.0,0.0,3.0,1.0,0.0
12153960,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330139160156,0.7639718651771545,0.3300139307975769,0.3012438416481018,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330139160156,0.8671230673789978,0.4887749850749969,0.4665129780769348,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330139160156,0.9278572797775269,0.5948427319526672,0.4171668291091919,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330139160156,0.7393720149993896,0.2975850403308868,0.2865270972251892,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330139160156,0.6418696641921997,0.1934956908226013,0.8936699628829956,284.9330139160156,284.95001220703125,299.1931457519531,288.3236083984375,297.9315795898437,297.2498779296875,282.9330444335937,1.0,0.5710123181343079,0.4751391410827636,0.4751391410827636,1.0,1.0,-2.839616298675537,0.9966572523117064,1.842958927154541,0.3550402522087097,0.900627613067627,0.900627613067627,0.0,187.8977203369141,195.0,46631.21875,0.0,2212.468505859375,1.0,278.1499938964844,281.1986083984375,291.3493347167969,294.3287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36025.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655758857727051,3.65578293800354,8.917608056435711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.04931640625,0.0,1539.775634765625,1895.4371337890625,0.0,4300.0,0.9065843224525452,1.0,0.0,3.0,1.0,0.0
12154020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.7607890367507935,0.3292852938175201,0.3007029891014099,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.8633749485015869,0.4875639677047729,0.4654927253723144,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.926015853881836,0.598176896572113,0.4195623099803924,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.7369552254676819,0.2975481152534485,0.2866096198558807,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.6397100687026978,0.1934354305267334,0.893953263759613,284.9330749511719,284.95001220703125,299.1751708984375,288.3156433105469,297.9236145019531,297.2487487792969,282.9330749511719,1.0,0.5730069875717163,0.474412590265274,0.474412590265274,1.0,1.0,-2.8410587310791016,0.9957831501960754,1.845275402069092,0.3538049161434173,0.9004020094871521,0.9004020094871521,0.0,190.9102935791016,198.0,46627.8359375,0.0,2229.524658203125,1.0,278.1499938964844,281.1991882324219,291.3425598144531,294.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36025.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654797792434693,3.6548218727111816,8.91292017968226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.2412109375,0.0,1538.7061767578125,1895.4371337890625,0.0,4300.0,0.9063695669174194,1.0,0.0,3.0,1.0,0.0
12154080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.7607890367507935,0.3292852938175201,0.3007029891014099,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.8633749485015869,0.4875639677047729,0.4654927253723144,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.926015853881836,0.598176896572113,0.4195623099803924,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.7369552254676819,0.2975481152534485,0.2866096198558807,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.6397100687026978,0.1934354305267334,0.893953263759613,284.9330749511719,284.95001220703125,299.1751708984375,288.3156433105469,297.9236145019531,297.2487487792969,282.9330749511719,1.0,0.5730069875717163,0.474412590265274,0.474412590265274,1.0,1.0,-2.8410587310791016,0.9957831501960754,1.845275402069092,0.3538049161434173,0.9004020094871521,0.9004020094871521,0.0,190.9102935791016,198.0,46627.8359375,0.0,2229.524658203125,1.0,278.1499938964844,281.1991882324219,291.3425598144531,294.32159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36025.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654797792434693,3.6548218727111816,8.91292017968226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.2412109375,0.0,1538.7061767578125,1895.4371337890625,0.0,4300.0,0.9063695669174194,1.0,0.0,3.0,1.0,0.0
12154140,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.7577881217002869,0.3286027908325195,0.3002100884914398,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.8598121404647827,0.4863896369934082,0.4645093381404876,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.9243303537368774,0.601521909236908,0.4219682812690735,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.7346799969673157,0.2975446581840515,0.286725789308548,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.6377015113830566,0.1934156715869903,0.8944223523139954,284.93359375,284.95001220703125,299.1576232910156,288.3079528808594,297.91607666015625,297.2480163574219,282.93359375,1.0,0.5750161409378052,0.4736860394477844,0.4736860394477844,1.0,1.0,-2.842879295349121,0.9950572848320008,1.8478220701217647,0.3526200652122497,0.9001855850219727,0.9001855850219727,0.0,193.8804931640625,201.0,46630.1328125,0.0,2247.040771484375,1.0,278.1499938964844,281.2001342773437,291.3360900878906,294.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36025.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.908247650651901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0,0.0,1537.6361083984375,1895.4371337890625,0.0,4300.0,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12154200,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.7577881217002869,0.3286027908325195,0.3002100884914398,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.8598121404647827,0.4863896369934082,0.4645093381404876,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.9243303537368774,0.601521909236908,0.4219682812690735,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93359375,0.7346799969673157,0.2975446581840515,0.286725789308548,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.6377015113830566,0.1934156715869903,0.8944223523139954,284.93359375,284.95001220703125,299.1576232910156,288.3079528808594,297.91607666015625,297.2480163574219,282.93359375,1.0,0.5750161409378052,0.4736860394477844,0.4736860394477844,1.0,1.0,-2.842879295349121,0.9950572848320008,1.8478220701217647,0.3526200652122497,0.9001855850219727,0.9001855850219727,0.0,193.8804931640625,201.0,46630.1328125,0.0,2247.040771484375,1.0,278.1499938964844,281.2001342773437,291.3360900878906,294.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,36025.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.908247650651901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0,0.0,1537.6361083984375,1895.4371337890625,0.0,4300.0,0.9061552286148072,1.0,0.0,3.0,1.0,0.0
12154260,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.7547265887260437,0.3278522789478302,0.2996472418308258,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.8562188744544983,0.4851682782173157,0.4634801745414734,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.922535240650177,0.6047883629798889,0.4243166446685791,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.7323415279388428,0.2974847257137298,0.2867882847785949,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.6356250643730164,0.1933384537696838,0.8946442008018494,284.9335632324219,284.95001220703125,299.14044189453125,288.3005065917969,297.9082946777344,297.2467346191406,282.9335632324219,1.0,0.5769984722137451,0.4729616940021515,0.4729616940021515,1.0,1.0,-2.844130039215088,0.994102418422699,1.8500276803970337,0.3513194322586059,0.899966299533844,0.899966299533844,0.0,196.9338531494141,204.0,46625.33203125,0.0,2264.001220703125,1.0,278.1499938964844,281.2006225585937,291.3299255371094,294.3085021972656,293.1499938964844,293.1499938964844,278.45001220703125,36025.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528899669647217,3.652914047241211,8.9036171857515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.951171875,0.0,1536.577392578125,1895.4371337890625,0.0,4300.0,0.9059426188468932,1.0,0.0,3.0,1.0,0.0
12154320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.7547265887260437,0.3278522789478302,0.2996472418308258,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.8562188744544983,0.4851682782173157,0.4634801745414734,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.922535240650177,0.6047883629798889,0.4243166446685791,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.7323415279388428,0.2974847257137298,0.2867882847785949,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9335632324219,0.6356250643730164,0.1933384537696838,0.8946442008018494,284.9335632324219,284.95001220703125,299.14044189453125,288.3005065917969,297.9082946777344,297.2467346191406,282.9335632324219,1.0,0.5769984722137451,0.4729616940021515,0.4729616940021515,1.0,1.0,-2.844130039215088,0.994102418422699,1.8500276803970337,0.3513194322586059,0.899966299533844,0.899966299533844,0.0,196.9338531494141,204.0,46625.33203125,0.0,2264.001220703125,1.0,278.1499938964844,281.2006225585937,291.3299255371094,294.3085021972656,293.1499938964844,293.1499938964844,278.45001220703125,36025.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528899669647217,3.652914047241211,8.9036171857515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.951171875,0.0,1536.577392578125,1895.4371337890625,0.0,4300.0,0.9059426188468932,1.0,0.0,3.0,1.0,0.0
12154380,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.7526381015777588,0.3279515504837036,0.2995756864547729,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12078857421875,0.8535889387130737,0.484807014465332,0.4629623591899872,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.9219400882720948,0.6091471910476685,0.4271532893180847,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1203308105469,0.7307705283164978,0.2979977130889892,0.2871775925159454,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1196594238281,0.6342495679855347,0.1936791688203811,0.895944356918335,285.12066650390625,284.95001220703125,299.1236267089844,288.2933044433594,297.9075622558594,297.2557983398437,283.1223449707031,1.0,0.5791382789611816,0.4722373187541961,0.4722373187541961,1.0,1.0,-2.8488543033599854,0.9945455193519592,1.854308843612671,0.3505421280860901,0.9037607312202454,0.9037607312202454,0.0,199.5229339599609,207.0,45705.375,0.0,2284.73095703125,1.0,278.4419250488281,281.425048828125,291.2686462402344,294.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,35840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935307502746582,1.0,0.0,0.0,3.65805721282959,3.658081293106079,8.928824399845325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.53125,0.0,1540.9527587890625,1895.4371337890625,0.0,4245.1826171875,0.9069873690605164,1.0,0.0,3.0,1.0,0.0
