time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154440,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.7526381015777588,0.3279515504837036,0.2995756864547729,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12078857421875,0.8535889387130737,0.484807014465332,0.4629623591899872,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.9219400882720948,0.6091471910476685,0.4271532893180847,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1203308105469,0.7307705283164978,0.2979977130889892,0.2871775925159454,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1196594238281,0.6342495679855347,0.1936791688203811,0.895944356918335,285.12066650390625,284.95001220703125,299.1236267089844,288.2933044433594,297.9075622558594,297.2557983398437,283.1223449707031,1.0,0.5791382789611816,0.4722373187541961,0.4722373187541961,1.0,1.0,-2.8488543033599854,0.9945455193519592,1.854308843612671,0.3505421280860901,0.9037607312202454,0.9037607312202454,0.0,199.5229339599609,207.0,45705.375,0.0,2284.73095703125,1.0,278.4419250488281,281.425048828125,291.2686462402344,294.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,35840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935307502746582,1.0,0.0,0.0,3.65805721282959,3.658081293106079,8.928824399845325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.53125,0.0,1540.9527587890625,1895.4371337890625,0.0,4245.1826171875,0.9069873690605164,1.0,0.0,3.0,1.0,0.0
12154500,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9960327148437,0.7517645359039307,0.3277325928211212,0.2996537685394287,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942626953125,0.8524545431137085,0.4843989312648773,0.4628535509109497,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935302734375,0.921816110610962,0.6109133362770081,0.4286586046218872,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9966125488281,0.730150580406189,0.2981404364109039,0.287496417760849,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0000915527344,0.6337419152259827,0.1938027292490005,0.8971268534660339,284.99481201171875,284.95001220703125,299.1153259277344,288.289794921875,297.90484619140625,297.2567138671875,282.9862670898437,1.0,0.5803224444389343,0.4718751311302185,0.4718751311302185,1.0,1.0,-2.852435350418091,0.9952444434165956,1.8571908473968504,0.3504489064216614,0.9028674364089966,0.9028674364089966,0.0,200.794662475586,207.0,46613.05859375,0.0,2297.1171875,1.0,278.19842529296875,281.25994873046875,291.33251953125,294.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,35896.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660231828689575,3.660255908966065,8.939442750488524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.029296875,0.0,1543.8077392578125,1895.4371337890625,0.0,4300.0,0.9074580669403076,1.0,0.0,3.0,1.0,0.0
12154560,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463195800781,0.7500779032707214,0.3270843625068664,0.2992811501026153,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9460144042969,0.8505319356918335,0.4835485219955444,0.4622822701931,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.94586181640625,0.9206156134605408,0.6121242642402649,0.4296836256980896,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9464111328125,0.7288810014724731,0.2979786694049835,0.2875258922576904,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.947021484375,0.632661759853363,0.1937020421028137,0.8974124193191528,284.94610595703125,284.95001220703125,299.10711669921875,288.2863464355469,297.8982238769531,297.2517395019531,282.944580078125,1.0,0.5813924074172974,0.4714920222759247,0.4714920222759247,1.0,1.0,-2.852916717529297,0.9946576952934264,1.858258843421936,0.3497723937034607,0.9023101329803468,0.9023101329803468,0.0,202.5225067138672,210.0,46713.69140625,0.0,2306.358154296875,1.0,278.1576538085937,281.2109680175781,291.3426208496094,294.3484191894531,293.1499938964844,293.1499938964844,278.1499938964844,35965.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660210609436035,3.660234689712525,8.939340432334575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.39111328125,0.0,1544.2955322265625,1895.4371337890625,0.0,4300.0,0.9075270891189576,1.0,0.0,3.0,1.0,0.0
12154620,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337158203125,0.746545672416687,0.3259841203689575,0.2983647286891937,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9336853027344,0.8465109467506409,0.4819643199443817,0.4608873426914215,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9336853027344,0.9180280566215516,0.6148519515991211,0.4315990805625915,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337158203125,0.7261114120483398,0.2976629137992859,0.2873547673225403,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93377685546875,0.6302415728569031,0.1934476047754287,0.8969669342041016,284.9336853027344,284.95001220703125,299.09088134765625,288.2796325683594,297.8872985839844,297.2452392578125,282.9335327148437,1.0,0.5833168029785156,0.4707257747650146,0.4707257747650146,1.0,1.0,-2.8516993522644043,0.9926153421401978,1.859083890914917,0.3478927612304687,0.9019797444343568,0.9019797444343568,0.0,206.0224456787109,198.0,46696.73828125,0.0,2321.270263671875,1.0,278.1501770019531,281.1995544433594,291.3247985839844,294.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,35997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660227060317993,3.6602511405944815,8.939419444686791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.87744140625,0.0,1544.560302734375,1895.4371337890625,0.0,4300.0,0.9075620770454408,1.0,0.0,3.0,1.0,0.0
12154680,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337158203125,0.746545672416687,0.3259841203689575,0.2983647286891937,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9336853027344,0.8465109467506409,0.4819643199443817,0.4608873426914215,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9336853027344,0.9180280566215516,0.6148519515991211,0.4315990805625915,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9337158203125,0.7261114120483398,0.2976629137992859,0.2873547673225403,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93377685546875,0.6302415728569031,0.1934476047754287,0.8969669342041016,284.9336853027344,284.95001220703125,299.09088134765625,288.2796325683594,297.8872985839844,297.2452392578125,282.9335327148437,1.0,0.5833168029785156,0.4707257747650146,0.4707257747650146,1.0,1.0,-2.8516993522644043,0.9926153421401978,1.859083890914917,0.3478927612304687,0.9019797444343568,0.9019797444343568,0.0,206.0224456787109,198.0,46696.73828125,0.0,2321.270263671875,1.0,278.1501770019531,281.1995544433594,291.3247985839844,294.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,35997.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660227060317993,3.6602511405944815,8.939419444686791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.87744140625,0.0,1544.560302734375,1895.4371337890625,0.0,4300.0,0.9075620770454408,1.0,0.0,3.0,1.0,0.0
12154740,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.7483508586883545,0.3251925110816955,0.2974976301193237,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9299621582031,0.8485368490219116,0.4806535243988037,0.4594879448413849,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.9234092235565186,0.6179068684577942,0.433586835861206,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.7282479405403137,0.2975269854068756,0.2870711386203766,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9300231933594,0.6320356130599976,0.1933193653821945,0.8956891298294067,284.9299621582031,284.95001220703125,299.07489013671875,288.27313232421875,297.8791198730469,297.2428283691406,282.9297790527344,1.0,0.5807511210441589,0.469959557056427,0.469959557056427,1.0,1.0,-2.849489688873291,0.990170955657959,1.859318733215332,0.3458513021469116,0.9016873240470886,0.9016873240470886,0.0,202.75392150878903,186.0,46652.16015625,0.0,2301.54443359375,1.0,278.1499938964844,281.1968688964844,291.3126220703125,294.2947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6597647666931152,3.659788846969605,8.93716162408964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.025390625,0.0,1544.15771484375,1895.4371337890625,0.0,4300.0,0.907470166683197,1.0,0.0,3.0,1.0,0.0
12154800,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.7483508586883545,0.3251925110816955,0.2974976301193237,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9299621582031,0.8485368490219116,0.4806535243988037,0.4594879448413849,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.9234092235565186,0.6179068684577942,0.433586835861206,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.7282479405403137,0.2975269854068756,0.2870711386203766,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9300231933594,0.6320356130599976,0.1933193653821945,0.8956891298294067,284.9299621582031,284.95001220703125,299.07489013671875,288.27313232421875,297.8791198730469,297.2428283691406,282.9297790527344,1.0,0.5807511210441589,0.469959557056427,0.469959557056427,1.0,1.0,-2.849489688873291,0.990170955657959,1.859318733215332,0.3458513021469116,0.9016873240470886,0.9016873240470886,0.0,202.75392150878903,186.0,46652.16015625,0.0,2301.54443359375,1.0,278.1499938964844,281.1968688964844,291.3126220703125,294.2947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6597647666931152,3.659788846969605,8.93716162408964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.025390625,0.0,1544.15771484375,1895.4371337890625,0.0,4300.0,0.907470166683197,1.0,0.0,3.0,1.0,0.0
12154860,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257202148437,0.7534011006355286,0.3244706690311432,0.2965576946735382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.8542995452880859,0.4794309437274933,0.4580339789390564,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.9337236881256104,0.6210057139396667,0.4355092048645019,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257202148437,0.7333879470825195,0.2974556982517242,0.2866999804973602,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92578125,0.6364532113075256,0.1932426989078521,0.8939125537872314,284.9256896972656,284.95001220703125,299.0591125488281,288.2668762207031,297.87176513671875,297.2414245605469,282.9255065917969,1.0,0.5759756565093994,0.4693181812763214,0.4693181812763214,1.0,1.0,-2.846341609954834,0.987600326538086,1.858741283416748,0.3438579738140106,0.9013344049453736,0.9013344049453736,0.0,195.5755615234375,174.0,46595.625,0.0,2261.25048828125,1.0,278.1499938964844,281.19390869140625,291.3037109375,294.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,36024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658869028091431,3.65889310836792,8.932787523008301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.04931640625,0.0,1543.2440185546875,1895.4371337890625,0.0,4300.0,0.9072781801223756,1.0,0.0,3.0,1.0,0.0
12154920,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257202148437,0.7534011006355286,0.3244706690311432,0.2965576946735382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.8542995452880859,0.4794309437274933,0.4580339789390564,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.9337236881256104,0.6210057139396667,0.4355092048645019,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9257202148437,0.7333879470825195,0.2974556982517242,0.2866999804973602,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92578125,0.6364532113075256,0.1932426989078521,0.8939125537872314,284.9256896972656,284.95001220703125,299.0591125488281,288.2668762207031,297.87176513671875,297.2414245605469,282.9255065917969,1.0,0.5759756565093994,0.4693181812763214,0.4693181812763214,1.0,1.0,-2.846341609954834,0.987600326538086,1.858741283416748,0.3438579738140106,0.9013344049453736,0.9013344049453736,0.0,195.5755615234375,174.0,46595.625,0.0,2261.25048828125,1.0,278.1499938964844,281.19390869140625,291.3037109375,294.2818298339844,293.1499938964844,293.1499938964844,278.1499938964844,36024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658869028091431,3.65889310836792,8.932787523008301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.04931640625,0.0,1543.2440185546875,1895.4371337890625,0.0,4300.0,0.9072781801223756,1.0,0.0,3.0,1.0,0.0
12154980,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9218139648437,0.7608510255813599,0.3238470256328583,0.2956376373767853,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9217834472656,0.8627815246582031,0.4782980978488922,0.4565905034542084,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9217529296875,0.947210431098938,0.624147355556488,0.4374075829982757,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9218139648437,0.7406983971595764,0.2974735498428345,0.286335676908493,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.921875,0.6428517699241638,0.1932611316442489,0.8921764492988586,284.9217834472656,284.95001220703125,299.0434875488281,288.2608337402344,297.86505126953125,297.2408752441406,282.9216003417969,1.0,0.5699344277381897,0.4686768352985382,0.4686768352985382,1.0,1.0,-2.843257665634156,0.9850636720657348,1.85819411277771,0.341871440410614,0.9009314179420472,0.9009314179420472,0.0,186.26968383789065,162.0,46540.66796875,0.0,2210.838134765625,1.0,278.1499938964844,281.1913146972656,291.2956848144531,294.2701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36034.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657621145248413,3.6576452255249023,8.926695613808988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.38427734375,0.0,1541.919189453125,1895.4371337890625,0.0,4300.0,0.9070057272911072,1.0,0.0,3.0,1.0,0.0
12155040,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9218139648437,0.7608510255813599,0.3238470256328583,0.2956376373767853,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9217834472656,0.8627815246582031,0.4782980978488922,0.4565905034542084,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9217529296875,0.947210431098938,0.624147355556488,0.4374075829982757,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9218139648437,0.7406983971595764,0.2974735498428345,0.286335676908493,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.921875,0.6428517699241638,0.1932611316442489,0.8921764492988586,284.9217834472656,284.95001220703125,299.0434875488281,288.2608337402344,297.86505126953125,297.2408752441406,282.9216003417969,1.0,0.5699344277381897,0.4686768352985382,0.4686768352985382,1.0,1.0,-2.843257665634156,0.9850636720657348,1.85819411277771,0.341871440410614,0.9009314179420472,0.9009314179420472,0.0,186.26968383789065,162.0,46540.66796875,0.0,2210.838134765625,1.0,278.1499938964844,281.1913146972656,291.2956848144531,294.2701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36034.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657621145248413,3.6576452255249023,8.926695613808988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.38427734375,0.0,1541.919189453125,1895.4371337890625,0.0,4300.0,0.9070057272911072,1.0,0.0,3.0,1.0,0.0
12155100,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200439453125,0.7653636932373047,0.3235592544078827,0.2951836884021759,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200134277344,0.8679137825965881,0.4777550995349884,0.4558740258216858,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.91998291015625,0.9547203183174132,0.625724196434021,0.4383483231067657,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200439453125,0.7450786828994751,0.2975065112113952,0.2861594259738922,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200744628906,0.6467248797416687,0.193298190832138,0.8913528323173523,284.9200134277344,284.95001220703125,299.0357360839844,288.2579040527344,297.8618469238281,297.2407531738281,282.9198608398437,1.0,0.5666157007217407,0.4683561325073242,0.4683561325073242,1.0,1.0,-2.841779947280884,0.9838207960128784,1.857959032058716,0.3408863544464111,0.9007133841514587,0.9007133841514587,0.0,181.1311187744141,162.0,46514.22265625,0.0,2183.427490234375,1.0,278.1499938964844,281.190185546875,291.2918395996094,294.2644958496094,293.1499938964844,293.1499938964844,278.1499938964844,36037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656886339187622,3.6569104194641113,8.92310936251306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1845703125,0.0,1541.1279296875,1895.4371337890625,0.0,4300.0,0.906844198703766,1.0,0.0,3.0,1.0,0.0
12155160,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183654785156,0.7703675627708435,0.3232831656932831,0.2947336137294769,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.8736004829406738,0.4772237241268158,0.455161452293396,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.9625230431556702,0.6273015737533569,0.4392842650413513,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183654785156,0.7499277591705322,0.2975513339042663,0.2859874367713928,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9184265136719,0.6510342955589294,0.193349614739418,0.8905608654022217,284.9183654785156,284.95001220703125,299.02801513671875,288.2550048828125,297.8587341308594,297.2406921386719,282.918212890625,1.0,0.5631657242774963,0.4680699408054352,0.4680699408054352,1.0,1.0,-2.840348482131958,0.9826627373695374,1.8576858043670648,0.3399740159511566,0.9004855155944824,0.9004855155944824,0.0,175.78921508789062,150.0,46488.46875,0.0,2155.13818359375,1.0,278.1499938964844,281.1891784667969,291.2880859375,294.2590637207031,293.1499938964844,293.1499938964844,278.1499938964844,36041.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560890674591056,3.656113147735596,8.919218998926226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.068359375,0.0,1540.2645263671875,1895.4371337890625,0.0,4300.0,0.9066683650016784,1.0,0.0,3.0,1.0,0.0
12155220,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.7818681001663208,0.3227594196796417,0.293845385313034,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153137207031,0.8866555094718933,0.4761898517608642,0.4537489712238312,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153137207031,0.9784935116767884,0.6304483413696289,0.4411408007144928,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.7611172199249268,0.2976698875427246,0.2856565117835998,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154052734375,0.6610323786735535,0.1934880912303924,0.8890709280967712,284.91534423828125,284.95001220703125,299.0126037597656,288.2493896484375,297.85260009765625,297.24072265625,282.9151916503906,1.0,0.5559799075126648,0.4674975275993347,0.4674975275993347,1.0,1.0,-2.8376259803771973,0.9804114699363708,1.8572144508361816,0.3381787836551666,0.9000020623207092,0.9000020623207092,0.0,164.68869018554688,138.0,46438.85546875,0.0,2096.85986328125,1.0,278.1499938964844,281.1873779296875,291.28082275390625,294.24853515625,293.1499938964844,293.1499938964844,278.1499938964844,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65432381629944,3.654347896575928,8.910608926271379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0625,0.0,1538.341796875,1895.4371337890625,0.0,4300.0,0.9062779545783995,1.0,0.0,3.0,1.0,0.0
12155280,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.7818681001663208,0.3227594196796417,0.293845385313034,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153137207031,0.8866555094718933,0.4761898517608642,0.4537489712238312,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9153137207031,0.9784935116767884,0.6304483413696289,0.4411408007144928,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91534423828125,0.7611172199249268,0.2976698875427246,0.2856565117835998,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154052734375,0.6610323786735535,0.1934880912303924,0.8890709280967712,284.91534423828125,284.95001220703125,299.0126037597656,288.2493896484375,297.85260009765625,297.24072265625,282.9151916503906,1.0,0.5559799075126648,0.4674975275993347,0.4674975275993347,1.0,1.0,-2.8376259803771973,0.9804114699363708,1.8572144508361816,0.3381787836551666,0.9000020623207092,0.9000020623207092,0.0,164.68869018554688,138.0,46438.85546875,0.0,2096.85986328125,1.0,278.1499938964844,281.1873779296875,291.28082275390625,294.24853515625,293.1499938964844,293.1499938964844,278.1499938964844,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65432381629944,3.654347896575928,8.910608926271379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0625,0.0,1538.341796875,1895.4371337890625,0.0,4300.0,0.9062779545783995,1.0,0.0,3.0,1.0,0.0
12155340,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9190673828125,0.7885741591453552,0.3225769996643066,0.2934108674526214,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140319824219,0.894254744052887,0.4757220447063446,0.4530472457408905,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9139404296875,0.9866291880607604,0.6320927143096924,0.4420911073684692,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92462158203125,0.7676933407783508,0.2977933287620544,0.2855016589164734,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.6669235229492188,0.1936275959014892,0.8883618116378784,284.9139404296875,284.95001220703125,299.0047607421875,288.24658203125,297.849853515625,297.2413024902344,282.9138488769531,1.0,0.552200436592102,0.4672049283981323,0.4672049283981323,1.0,1.0,-2.836362838745117,0.979312777519226,1.8570499420166016,0.3372721076011657,0.8997421860694885,0.8997421860694885,0.0,158.8580780029297,138.0,46415.17578125,0.0,2066.569091796875,1.0,278.1499938964844,281.1866149902344,291.2772216796875,294.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653342723846436,3.653366804122925,8.905823847271677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.1552734375,0.0,1537.268798828125,1895.4371337890625,0.0,4300.0,0.9060604572296144,1.0,0.0,3.0,1.0,0.0
12155400,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9131164550781,0.7955833673477173,0.3223112225532532,0.2930198013782501,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130554199219,0.9021750688552856,0.4752200245857239,0.4523874223232269,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130249023437,0.9942721724510192,0.6335541009902954,0.4429817497730255,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.7746217250823975,0.2978536486625671,0.2853778898715973,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91387939453125,0.6731680631637573,0.1937081664800644,0.8878851532936096,284.9130554199219,284.95001220703125,298.9972839355469,288.24395751953125,297.8465881347656,297.2408447265625,282.9129333496094,1.0,0.5485510230064392,0.4669250845909118,0.4669250845909118,1.0,1.0,-2.835449457168579,0.9783772826194764,1.857072234153748,0.3364754319190979,0.8994922041893005,0.8994922041893005,0.0,153.20057678222656,126.0,46396.359375,0.0,2037.7130126953125,1.0,278.1499938964844,281.1861877441406,291.2738952636719,294.2386779785156,293.1499938964844,293.1499938964844,278.45001220703125,36052.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65236759185791,3.6523916721344,8.901070600586536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.26171875,0.0,1536.1986083984375,1895.4371337890625,0.0,4300.0,0.9058440327644348,1.0,0.0,3.0,1.0,0.0
12155460,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.08697509765625,0.8086913824081421,0.3225542604923248,0.2926624119281769,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871276855469,0.917956531047821,0.4749820828437805,0.4515522122383117,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.08721923828125,0.9990000128746032,0.6390020847320557,0.4318657517433166,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0869445800781,0.7877686023712158,0.2984937131404876,0.2854484915733337,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.08660888671875,0.6850191354751587,0.1942496597766876,0.887971043586731,285.08709716796875,284.95001220703125,298.98199462890625,288.2387084960937,297.8497619628906,297.25537109375,283.0876770019531,1.0,0.5402795076370239,0.4663668274879455,0.4663668274879455,1.0,1.0,-2.820541381835937,0.971257507801056,1.8492838144302368,0.3330073356628418,0.9027873873710632,0.9027873873710632,0.0,143.23187255859375,114.0,45266.2890625,0.0,1965.6883544921875,1.0,278.4419250488281,281.3992614746094,291.2113952636719,294.0777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35878.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99307382106781,1.0,0.0,0.0,3.656243324279785,3.6562674045562735,8.919972174226132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.20361328125,0.0,1539.2139892578125,1895.4371337890625,0.0,4241.2890625,0.9066040515899658,1.0,0.0,3.0,1.0,0.0
12155520,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.08697509765625,0.8086913824081421,0.3225542604923248,0.2926624119281769,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871276855469,0.917956531047821,0.4749820828437805,0.4515522122383117,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.08721923828125,0.9990000128746032,0.6390020847320557,0.4318657517433166,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0869445800781,0.7877686023712158,0.2984937131404876,0.2854484915733337,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.08660888671875,0.6850191354751587,0.1942496597766876,0.887971043586731,285.08709716796875,284.95001220703125,298.98199462890625,288.2387084960937,297.8497619628906,297.25537109375,283.0876770019531,1.0,0.5402795076370239,0.4663668274879455,0.4663668274879455,1.0,1.0,-2.820541381835937,0.971257507801056,1.8492838144302368,0.3330073356628418,0.9027873873710632,0.9027873873710632,0.0,143.23187255859375,114.0,45266.2890625,0.0,1965.6883544921875,1.0,278.4419250488281,281.3992614746094,291.2113952636719,294.0777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35878.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99307382106781,1.0,0.0,0.0,3.656243324279785,3.6562674045562735,8.919972174226132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.20361328125,0.0,1539.2139892578125,1895.4371337890625,0.0,4241.2890625,0.9066040515899658,1.0,0.0,3.0,1.0,0.0
12155580,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8210156559944153,0.3218045532703399,0.2920361459255218,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865966796875,0.9348509907722472,0.4737825691699981,0.4504803717136383,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.9990000128746032,0.6479172110557556,0.4110787808895111,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872375488281,0.8011632561683655,0.2985103726387024,0.2853946387767792,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882141113281,0.6972108483314514,0.1944795101881027,0.8881574273109436,284.8867492675781,284.95001220703125,298.9666748046875,288.2336730957031,297.859375,297.2804260253906,282.8840026855469,1.0,0.5307117104530334,0.4658085703849792,0.4658085703849792,1.0,1.0,-2.794008255004883,0.959574282169342,1.834433913230896,0.3269043266773224,0.9003693461418152,0.9003693461418152,0.0,133.65235900878906,102.0,45933.16015625,0.0,1877.568359375,1.0,278.15777587890625,281.16510009765625,291.2757873535156,294.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36034.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559417247772217,3.655965805053711,8.918499929677637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1005859375,0.0,1540.044921875,1895.4371337890625,0.0,4300.0,0.9066149592399596,1.0,0.0,3.0,1.0,0.0
12155640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8210156559944153,0.3218045532703399,0.2920361459255218,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865966796875,0.9348509907722472,0.4737825691699981,0.4504803717136383,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.9990000128746032,0.6479172110557556,0.4110787808895111,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8872375488281,0.8011632561683655,0.2985103726387024,0.2853946387767792,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8882141113281,0.6972108483314514,0.1944795101881027,0.8881574273109436,284.8867492675781,284.95001220703125,298.9666748046875,288.2336730957031,297.859375,297.2804260253906,282.8840026855469,1.0,0.5307117104530334,0.4658085703849792,0.4658085703849792,1.0,1.0,-2.794008255004883,0.959574282169342,1.834433913230896,0.3269043266773224,0.9003693461418152,0.9003693461418152,0.0,133.65235900878906,102.0,45933.16015625,0.0,1877.568359375,1.0,278.15777587890625,281.16510009765625,291.2757873535156,294.2429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36034.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6559417247772217,3.655965805053711,8.918499929677637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1005859375,0.0,1540.044921875,1895.4371337890625,0.0,4300.0,0.9066149592399596,1.0,0.0,3.0,1.0,0.0
12155700,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8654479980469,0.8272073268890381,0.3212994933128357,0.2913910746574402,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8651733398437,0.94359290599823,0.4729945957660675,0.4495583176612854,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8650817871094,0.9990000128746032,0.6531478762626648,0.4003911018371582,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655090332031,0.8080787062644958,0.2983446419239044,0.285077691078186,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.703534722328186,0.1944872587919235,0.8874031901359558,284.8652648925781,284.95001220703125,298.958984375,288.231201171875,297.8656311035156,297.29522705078125,282.8637084960937,1.0,0.5254900455474854,0.4655294418334961,0.4655294418334961,1.0,1.0,-2.777994394302368,0.9526328444480896,1.8253614902496336,0.323456346988678,0.8995819091796875,0.8995819091796875,0.0,128.8138885498047,102.0,45780.37890625,0.0,1829.7381591796875,1.0,278.1512451171875,281.1472473144531,291.26007080078125,294.2051696777344,293.1499938964844,293.1499938964844,278.1499938964844,36071.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654312133789064,3.654336214065552,8.910550945984141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.73583984375,0.0,1538.5093994140625,1895.4371337890625,0.0,4300.0,0.9062833189964294,1.0,0.0,3.0,1.0,0.0
12155760,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8506164550781,0.8341525197029114,0.3209023773670196,0.2908260822296142,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85040283203125,0.9530550241470336,0.4722907841205597,0.4486880004405975,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.850341796875,0.9990000128746032,0.6590052843093872,0.3890144228935241,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8506774902344,0.815407395362854,0.2982118129730224,0.2847650945186615,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.85107421875,0.7104707360267639,0.1945325583219528,0.886699914932251,284.8504638671875,284.95001220703125,298.9512939453125,288.2287902832031,297.8745422363281,297.3136291503906,282.84912109375,1.0,0.520047128200531,0.465518981218338,0.465518981218338,1.0,1.0,-2.7613770961761475,0.94596529006958,1.8154116868972776,0.3204054534435272,0.8987691402435303,0.8987691402435303,0.0,123.8057098388672,120.0,45603.7265625,0.0,1780.7025146484375,1.0,278.15020751953125,281.1358947753906,291.2442321777344,294.1742248535156,293.1499938964844,293.1499938964844,278.45001220703125,36100.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652257204055786,3.6522812843322754,8.900532861844113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.07470703125,0.0,1536.430908203125,1895.4371337890625,0.0,4300.0,0.9058448672294616,1.0,0.0,3.0,1.0,0.0
12155820,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03375244140625,0.8367545008659363,0.3211475908756256,0.2906877994537353,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341796875,0.9560993313789368,0.4719550013542175,0.4479756653308868,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343017578125,0.9990000128746032,0.6706680655479431,0.3849737644195556,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.8182291388511658,0.2986630797386169,0.2848964631557464,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03289794921875,0.7134522199630737,0.1951939910650253,0.88849276304245,285.0340270996094,284.95001220703125,298.93585205078125,288.2240905761719,297.8980407714844,297.3576354980469,283.0361022949219,1.0,0.5193453431129456,0.4654980301856994,0.4654980301856994,1.0,1.0,-2.757767677307129,0.9445472359657288,1.813220381736756,0.3191056847572326,0.9013404250144958,0.9013404250144958,0.0,122.11058044433594,138.0,44607.96484375,0.0,1767.2957763671875,1.0,278.4419860839844,281.35662841796875,291.1793518066406,293.99774169921875,293.1499938964844,293.1499938964844,278.1499938964844,35943.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988167643547058,1.0,0.0,0.0,3.653488874435425,3.653512716293335,8.906536663744191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6416015625,0.0,1536.6268310546875,1895.4371337890625,0.0,4199.3056640625,0.9060347080230712,1.0,0.0,3.0,1.0,0.0
12155880,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03375244140625,0.8367545008659363,0.3211475908756256,0.2906877994537353,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341796875,0.9560993313789368,0.4719550013542175,0.4479756653308868,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343017578125,0.9990000128746032,0.6706680655479431,0.3849737644195556,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.8182291388511658,0.2986630797386169,0.2848964631557464,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03289794921875,0.7134522199630737,0.1951939910650253,0.88849276304245,285.0340270996094,284.95001220703125,298.93585205078125,288.2240905761719,297.8980407714844,297.3576354980469,283.0361022949219,1.0,0.5193453431129456,0.4654980301856994,0.4654980301856994,1.0,1.0,-2.757767677307129,0.9445472359657288,1.813220381736756,0.3191056847572326,0.9013404250144958,0.9013404250144958,0.0,122.11058044433594,138.0,44607.96484375,0.0,1767.2957763671875,1.0,278.4419860839844,281.35662841796875,291.1793518066406,293.99774169921875,293.1499938964844,293.1499938964844,278.1499938964844,35943.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988167643547058,1.0,0.0,0.0,3.653488874435425,3.653512716293335,8.906536663744191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6416015625,0.0,1536.6268310546875,1895.4371337890625,0.0,4199.3056640625,0.9060347080230712,1.0,0.0,3.0,1.0,0.0
12155940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9245910644531,0.8343938589096069,0.321105808019638,0.2908740937709808,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9107666015625,0.9527416229248048,0.4716654121875763,0.4479405283927917,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.9990000128746032,0.6747177243232727,0.3887179791927337,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93798828125,0.8160361647605896,0.298873633146286,0.285238116979599,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7117050886154175,0.1955597251653671,0.8905705213546753,284.9110412597656,284.95001220703125,298.92791748046875,288.2217712402344,297.9012756347656,297.3665771484375,282.9032287597656,1.0,0.5216268301010132,0.4654873013496399,0.4654873013496399,1.0,1.0,-2.7653493881225586,0.94756019115448,1.817789077758789,0.3202697932720184,0.8999193906784058,0.8999193906784058,0.0,123.79694366455078,138.0,45574.17578125,0.0,1786.7205810546875,1.0,278.19659423828125,281.19384765625,291.2502136230469,294.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36006.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948064088821412,1.0,0.0,0.0,3.653599739074707,3.653623819351196,8.907077244657557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.74609375,0.0,1537.225341796875,1895.4371337890625,0.0,4256.0380859375,0.906049370765686,1.0,0.0,3.0,1.0,0.0
12156000,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8732604980469,0.8295702934265137,0.3205856382846832,0.290696382522583,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87310791015625,0.9461093544960022,0.4709459841251373,0.447540819644928,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.873046875,0.9990000128746032,0.6768791675567627,0.3957847952842712,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.873291015625,0.811439037322998,0.298745185136795,0.2853659689426422,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.87371826171875,0.7076971530914307,0.1956226080656051,0.8920204043388367,284.8731689453125,284.95001220703125,298.9202880859375,288.2195739746094,297.89453125,297.35992431640625,282.87261962890625,1.0,0.5250225067138672,0.4654770791530609,0.4654770791530609,1.0,1.0,-2.7750403881073,0.9514090418815612,1.8236314058303835,0.3218482732772827,0.898993730545044,0.898993730545044,0.0,126.86018371582033,156.0,45787.22265625,0.0,1815.9844970703125,1.0,278.1578369140625,281.156494140625,291.2540283203125,294.2001647949219,293.1499938964844,293.1499938964844,278.45001220703125,36070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988409280776978,1.0,0.0,0.0,3.651630401611328,3.6516544818878174,8.897478096514533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.3876953125,0.0,1535.5142822265625,1895.4371337890625,0.0,4290.2216796875,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12156060,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738525390625,0.816429853439331,0.3204940557479858,0.290635347366333,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0743713378906,0.9273974299430848,0.4704314768314361,0.4470691978931427,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745849609375,0.9990000128746032,0.6792584657669067,0.4164512455463409,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07373046875,0.7980083227157593,0.2991058826446533,0.2858168482780456,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0727233886719,0.6958645582199097,0.1960253715515136,0.8948851823806763,285.07421875,284.95001220703125,298.9045715332031,288.2152099609375,297.87921142578125,297.34423828125,283.0769958496094,1.0,0.5348476767539978,0.4650354087352752,0.4650354087352752,1.0,1.0,-2.803208589553833,0.9617651104927064,1.841443419456482,0.32564777135849,0.9022228121757508,0.9022228121757508,0.0,136.10198974609375,174.0,45131.7265625,0.0,1903.753173828125,1.0,278.4421691894531,281.3895568847656,291.1889953613281,294.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,35896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989946722984314,1.0,0.0,0.0,3.6545019149780273,3.6545259952545166,8.911476356843195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.29296875,0.0,1537.404052734375,1895.4371337890625,0.0,4214.56640625,0.9062317609786988,1.0,0.0,3.0,1.0,0.0
12156120,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0738525390625,0.816429853439331,0.3204940557479858,0.290635347366333,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0743713378906,0.9273974299430848,0.4704314768314361,0.4470691978931427,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745849609375,0.9990000128746032,0.6792584657669067,0.4164512455463409,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07373046875,0.7980083227157593,0.2991058826446533,0.2858168482780456,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0727233886719,0.6958645582199097,0.1960253715515136,0.8948851823806763,285.07421875,284.95001220703125,298.9045715332031,288.2152099609375,297.87921142578125,297.34423828125,283.0769958496094,1.0,0.5348476767539978,0.4650354087352752,0.4650354087352752,1.0,1.0,-2.803208589553833,0.9617651104927064,1.841443419456482,0.32564777135849,0.9022228121757508,0.9022228121757508,0.0,136.10198974609375,174.0,45131.7265625,0.0,1903.753173828125,1.0,278.4421691894531,281.3895568847656,291.1889953613281,294.0359802246094,293.1499938964844,293.1499938964844,278.1499938964844,35896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989946722984314,1.0,0.0,0.0,3.6545019149780273,3.6545259952545166,8.911476356843195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.29296875,0.0,1537.404052734375,1895.4371337890625,0.0,4214.56640625,0.9062317609786988,1.0,0.0,3.0,1.0,0.0
12156180,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250793457031,0.7998485565185547,0.3195880055427551,0.2905862033367157,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.9057393074035645,0.4692195057868957,0.4467130601406097,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9249572753906,0.9990000128746032,0.6772141456604004,0.442876935005188,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250793457031,0.7819536328315735,0.2990863919258117,0.2864569127559662,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92529296875,0.681601345539093,0.1960312128067016,0.8979052305221558,284.9250183105469,284.95001220703125,298.8886413574219,288.2109680175781,297.84625244140625,297.3017272949219,282.9248962402344,1.0,0.5474098324775696,0.4645937383174896,0.4645937383174896,1.0,1.0,-2.838878870010376,0.9750322699546814,1.86384665966034,0.3308512270450592,0.9006511569023132,0.9006511569023132,0.0,148.54322814941406,177.0,46462.3515625,0.0,2020.8387451171875,1.0,278.1578063964844,281.19732666015625,291.26318359375,294.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36005.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.37060546875,0.0,1538.8330078125,1895.4371337890625,0.0,4300.0,0.9064040780067444,1.0,0.0,3.0,1.0,0.0
12156240,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250793457031,0.7998485565185547,0.3195880055427551,0.2905862033367157,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92498779296875,0.9057393074035645,0.4692195057868957,0.4467130601406097,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9249572753906,0.9990000128746032,0.6772141456604004,0.442876935005188,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9250793457031,0.7819536328315735,0.2990863919258117,0.2864569127559662,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92529296875,0.681601345539093,0.1960312128067016,0.8979052305221558,284.9250183105469,284.95001220703125,298.8886413574219,288.2109680175781,297.84625244140625,297.3017272949219,282.9248962402344,1.0,0.5474098324775696,0.4645937383174896,0.4645937383174896,1.0,1.0,-2.838878870010376,0.9750322699546814,1.86384665966034,0.3308512270450592,0.9006511569023132,0.9006511569023132,0.0,148.54322814941406,177.0,46462.3515625,0.0,2020.8387451171875,1.0,278.1578063964844,281.19732666015625,291.26318359375,294.246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36005.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.37060546875,0.0,1538.8330078125,1895.4371337890625,0.0,4300.0,0.9064040780067444,1.0,0.0,3.0,1.0,0.0
