time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156300,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275207519531,0.7926077246665955,0.3189649879932403,0.2901980280876159,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9275817871094,0.8975000381469727,0.4684244096279144,0.4461521208286285,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9276428222656,0.9990000128746032,0.6750118136405945,0.4541624188423157,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.927490234375,0.775332510471344,0.2989309728145599,0.2865065038204193,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9273681640625,0.6756077408790588,0.1958470493555069,0.8981421589851379,284.9275817871094,284.95001220703125,298.8805847167969,288.2089233398437,297.82666015625,297.27587890625,282.9281311035156,1.0,0.5521464347839355,0.4643729031085968,0.4643729031085968,1.0,1.0,-2.851659059524536,0.9796333909034728,1.8720258474349976,0.3327069282531738,0.9005236625671387,0.9005236625671387,0.0,153.9858856201172,177.0,46594.6640625,0.0,2068.24267578125,1.0,278.1512756347656,281.19793701171875,291.2578430175781,294.2356262207031,293.1499938964844,293.1499938964844,278.1499938964844,36013.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546902656555176,3.654714345932007,8.912395514926175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.39599609375,0.0,1538.4947509765625,1895.4371337890625,0.0,4300.0,0.9063360095024108,1.0,0.0,3.0,1.0,0.0
12156360,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93328857421875,0.7866814732551575,0.3184075057506561,0.2898300588130951,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333801269531,0.8907910585403442,0.4676878750324249,0.4456005096435547,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9334411621094,0.9990000128746032,0.6729173064231873,0.4636204540729522,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93328857421875,0.7699921131134033,0.2988136112689972,0.2865450084209442,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.93310546875,0.670704185962677,0.1956551373004913,0.8980894684791565,284.9333801269531,284.95001220703125,298.8724975585937,288.2069091796875,297.808837890625,297.25347900390625,282.9339599609375,1.0,0.5562334656715393,0.4637487530708313,0.4637487530708313,1.0,1.0,-2.861907958984375,0.9824419021606444,1.8794660568237305,0.3332232236862182,0.9004705548286438,0.9004705548286438,0.0,158.623046875,180.0,46685.81640625,0.0,2107.884521484375,1.0,278.15020751953125,281.2028503417969,291.2544860839844,294.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36013.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544151306152335,3.654439210891724,8.91105401024106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.0703125,0.0,1538.1910400390625,1895.4371337890625,0.0,4300.0,0.9062761068344116,1.0,0.0,3.0,1.0,0.0
12156420,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9360046386719,0.7754048109054565,0.3173547983169555,0.2892085909843445,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359741210937,0.8779827356338501,0.4662788510322571,0.4446139335632324,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359436035156,0.9932780861854552,0.6702761054039001,0.469483345746994,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93603515625,0.7599101066589355,0.2986239194869995,0.2867067754268646,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9361267089844,0.661377489566803,0.1952663362026214,0.8980130553245544,284.9359741210937,284.95001220703125,298.8560791015625,288.2029724121094,297.78082275390625,297.2213134765625,282.93572998046875,1.0,0.5622730255126953,0.4625004827976227,0.4625004827976227,1.0,1.0,-2.8672845363616943,0.981920838356018,1.8853636980056765,0.3316864669322967,0.9003301858901978,0.9003301858901978,0.0,167.65023803710938,183.0,46703.8984375,0.0,2160.923583984375,1.0,278.1499938964844,281.20513916015625,291.2530822753906,294.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539368629455566,3.653960943222046,8.908721156331012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.345703125,0.0,1537.66064453125,1895.4371337890625,0.0,4300.0,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12156480,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9360046386719,0.7754048109054565,0.3173547983169555,0.2892085909843445,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359741210937,0.8779827356338501,0.4662788510322571,0.4446139335632324,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359436035156,0.9932780861854552,0.6702761054039001,0.469483345746994,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.93603515625,0.7599101066589355,0.2986239194869995,0.2867067754268646,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9361267089844,0.661377489566803,0.1952663362026214,0.8980130553245544,284.9359741210937,284.95001220703125,298.8560791015625,288.2029724121094,297.78082275390625,297.2213134765625,282.93572998046875,1.0,0.5622730255126953,0.4625004827976227,0.4625004827976227,1.0,1.0,-2.8672845363616943,0.981920838356018,1.8853636980056765,0.3316864669322967,0.9003301858901978,0.9003301858901978,0.0,167.65023803710938,183.0,46703.8984375,0.0,2160.923583984375,1.0,278.1499938964844,281.20513916015625,291.2530822753906,294.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,36014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6539368629455566,3.653960943222046,8.908721156331012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.345703125,0.0,1537.66064453125,1895.4371337890625,0.0,4300.0,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12156540,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9953918457031,0.7707685828208923,0.316914290189743,0.2888906896114349,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9349975585937,0.8727185726165771,0.4656299948692322,0.4441167414188385,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9330749511719,0.9888965487480164,0.6704899668693542,0.4694099426269531,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7558340430259705,0.2985783517360687,0.2867688834667206,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331970214844,0.6575878262519836,0.1950850337743759,0.8978828191757202,284.9330749511719,284.95001220703125,298.84783935546875,288.2010498046875,297.7728576660156,297.2146301269531,282.9328918457031,1.0,0.5643967390060425,0.4618809223175049,0.4618809223175049,1.0,1.0,-2.865994930267334,0.980107605457306,1.8858872652053835,0.3300654292106628,0.9001887440681458,0.9001887440681458,0.0,171.46368408203125,183.0,46670.5078125,0.0,2177.49072265625,1.0,278.1499938964844,281.2032165527344,291.2514343261719,294.2321472167969,293.1499938964844,293.1499938964844,278.1499938964844,36018.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906870334612904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.97021484375,0.0,1537.271240234375,1895.4371337890625,0.0,4300.0,0.906085968017578,1.0,0.0,3.0,1.0,0.0
12156600,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.931396484375,0.7670788764953613,0.3163937926292419,0.2886014282703399,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.8684959411621094,0.4649281501770019,0.4436158537864685,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.9854990839958192,0.6710692048072815,0.4697932302951813,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.931396484375,0.7526463866233826,0.2984791994094848,0.2868446707725525,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.654634952545166,0.1949692070484161,0.8978955149650574,284.931396484375,284.95001220703125,298.83935546875,288.1991577148437,297.7661437988281,297.2099914550781,282.9312438964844,1.0,0.5662437081336975,0.4612521827220917,0.4612521827220917,1.0,1.0,-2.8656117916107178,0.9786274433135986,1.8869843482971191,0.3286139667034149,0.900046169757843,0.900046169757843,0.0,174.62940979003906,186.0,46650.8515625,0.0,2192.317138671875,1.0,278.1499938964844,281.2022399902344,291.2491149902344,294.228515625,293.1499938964844,293.1499938964844,278.1499938964844,36022.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653111934661865,3.6531360149383545,8.904698916012421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.6328125,0.0,1536.801025390625,1895.4371337890625,0.0,4300.0,0.9059891700744628,1.0,0.0,3.0,1.0,0.0
12156660,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285888671875,0.761145293712616,0.315444141626358,0.2879289388656616,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285583496094,0.8617440462112427,0.4635906815528869,0.4425521194934845,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285583496094,0.9802337884902954,0.6726834774017334,0.4709725677967071,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285888671875,0.747623085975647,0.2983132004737854,0.2868877947330475,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.6499722003936768,0.1946997195482254,0.8975988626480103,284.9285583496094,284.95001220703125,298.82232666015625,288.1954650878906,297.7556457519531,297.20416259765625,282.928466796875,1.0,0.5692167282104492,0.460578978061676,0.460578978061676,1.0,1.0,-2.8646373748779297,0.9767807722091676,1.8878566026687624,0.3268899619579315,0.8997407555580139,0.8997407555580139,0.0,179.80003356933594,189.0,46614.23828125,0.0,2215.92431640625,1.0,278.1499938964844,281.20068359375,291.2442932128906,294.22137451171875,293.1499938964844,293.1499938964844,278.45001220703125,36027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520843505859375,3.6521084308624254,8.899690442376595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.85693359375,0.0,1535.697998046875,1895.4371337890625,0.0,4300.0,0.9057633280754088,1.0,0.0,3.0,1.0,0.0
12156720,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285888671875,0.761145293712616,0.315444141626358,0.2879289388656616,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285583496094,0.8617440462112427,0.4635906815528869,0.4425521194934845,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285583496094,0.9802337884902954,0.6726834774017334,0.4709725677967071,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9285888671875,0.747623085975647,0.2983132004737854,0.2868877947330475,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.6499722003936768,0.1946997195482254,0.8975988626480103,284.9285583496094,284.95001220703125,298.82232666015625,288.1954650878906,297.7556457519531,297.20416259765625,282.928466796875,1.0,0.5692167282104492,0.460578978061676,0.460578978061676,1.0,1.0,-2.8646373748779297,0.9767807722091676,1.8878566026687624,0.3268899619579315,0.8997407555580139,0.8997407555580139,0.0,179.80003356933594,189.0,46614.23828125,0.0,2215.92431640625,1.0,278.1499938964844,281.20068359375,291.2442932128906,294.22137451171875,293.1499938964844,293.1499938964844,278.45001220703125,36027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520843505859375,3.6521084308624254,8.899690442376595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.85693359375,0.0,1535.697998046875,1895.4371337890625,0.0,4300.0,0.9057633280754088,1.0,0.0,3.0,1.0,0.0
12156780,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1128234863281,0.7574663758277893,0.3153741061687469,0.2877469360828399,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1131286621094,0.857384443283081,0.4631229639053345,0.4419827759265899,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11334228515625,0.9772501587867736,0.6756865382194519,0.4728607833385467,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1127624511719,0.7445811629295349,0.2987516224384308,0.2872479856014251,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.6471602916717529,0.1949094086885452,0.8984804749488831,285.1130676269531,284.95001220703125,298.8049011230469,288.19189453125,297.7527770996094,297.2098083496094,283.1146240234375,1.0,0.5718163847923279,0.4599057734012604,0.4599057734012604,1.0,1.0,-2.8674886226654053,0.9764836430549622,1.891005039215088,0.3257952928543091,0.9034162163734436,0.9034162163734436,0.0,183.520751953125,192.0,45656.78125,0.0,2239.01513671875,1.0,278.4419860839844,281.42315673828125,291.17596435546875,294.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,35847.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960838556289672,1.0,0.0,0.0,3.6570074558258057,3.657031536102295,8.923700534069212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.98974609375,0.0,1539.8321533203125,1895.4371337890625,0.0,4266.88623046875,0.9067565202713012,1.0,0.0,3.0,1.0,0.0
12156840,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1128234863281,0.7574663758277893,0.3153741061687469,0.2877469360828399,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1131286621094,0.857384443283081,0.4631229639053345,0.4419827759265899,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11334228515625,0.9772501587867736,0.6756865382194519,0.4728607833385467,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1127624511719,0.7445811629295349,0.2987516224384308,0.2872479856014251,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.6471602916717529,0.1949094086885452,0.8984804749488831,285.1130676269531,284.95001220703125,298.8049011230469,288.19189453125,297.7527770996094,297.2098083496094,283.1146240234375,1.0,0.5718163847923279,0.4599057734012604,0.4599057734012604,1.0,1.0,-2.8674886226654053,0.9764836430549622,1.891005039215088,0.3257952928543091,0.9034162163734436,0.9034162163734436,0.0,183.520751953125,192.0,45656.78125,0.0,2239.01513671875,1.0,278.4419860839844,281.42315673828125,291.17596435546875,294.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,35847.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960838556289672,1.0,0.0,0.0,3.6570074558258057,3.657031536102295,8.923700534069212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.98974609375,0.0,1539.8321533203125,1895.4371337890625,0.0,4266.88623046875,0.9067565202713012,1.0,0.0,3.0,1.0,0.0
12156900,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98779296875,0.756057620048523,0.3150968849658966,0.2877759039402008,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859313964844,0.8556731343269348,0.4626856446266174,0.4418484568595886,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847412109375,0.9761743545532228,0.6767434477806091,0.4739112257957458,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98809814453125,0.7434681057929993,0.2988657057285309,0.2875522673130035,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9915771484375,0.6461666226387024,0.1949814707040786,0.899484395980835,284.9862976074219,284.95001220703125,298.7960205078125,288.1901550292969,297.749267578125,297.20965576171875,282.977783203125,1.0,0.573114812374115,0.4595691859722137,0.4595691859722137,1.0,1.0,-2.870201349258423,0.9768306016921996,1.8933707475662231,0.3255601227283478,0.9024558663368224,0.9024558663368224,0.0,185.1427154541016,192.0,46558.49609375,0.0,2251.62548828125,1.0,278.1984558105469,281.25750732421875,291.2410583496094,294.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,35905.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658998489379883,3.659022569656372,8.933419621826033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6396484375,0.0,1542.4971923828125,1895.4371337890625,0.0,4300.0,0.907187819480896,1.0,0.0,3.0,1.0,0.0
12156960,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93756103515625,0.7538569569587708,0.314400851726532,0.2873690724372864,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372253417969,0.8532071709632874,0.4618236422538757,0.4412720203399658,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93701171875,0.974210262298584,0.6771891713142395,0.474429041147232,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375915527344,0.7417188286781311,0.2986810803413391,0.2875692248344421,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.938232421875,0.6446052193641663,0.1948378533124923,0.8996138572692871,284.9372863769531,284.95001220703125,298.7870483398437,288.1884460449219,297.7421264648437,297.2040710449219,282.93572998046875,1.0,0.5742453932762146,0.4592601656913757,0.4592601656913757,1.0,1.0,-2.8698229789733887,0.97601318359375,1.893809795379639,0.324866771697998,0.90183687210083,0.90183687210083,0.0,187.1353912353516,195.0,46652.32421875,0.0,2260.723876953125,1.0,278.1576843261719,281.2081604003906,291.2561950683594,294.2552185058594,293.1499938964844,293.1499938964844,278.1499938964844,35975.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658773183822632,3.658797264099121,8.932319133236888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.68798828125,0.0,1542.7666015625,1895.4371337890625,0.0,4300.0,0.907212257385254,1.0,0.0,3.0,1.0,0.0
12157020,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241027832031,0.7494907379150391,0.313191145658493,0.2863727807998657,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.8483270406723022,0.4602046310901642,0.4398632645606994,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9240417480469,0.970266044139862,0.678431510925293,0.4753181934356689,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241027832031,0.7382004857063293,0.2983320951461792,0.2873789370059967,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241943359375,0.641413152217865,0.1945161074399948,0.8989161849021912,284.924072265625,284.95001220703125,298.7687683105469,288.1850891113281,297.7298583984375,297.196044921875,282.9238586425781,1.0,0.5761833190917969,0.4586420953273773,0.4586420953273773,1.0,1.0,-2.8669333457946777,0.9735563397407532,1.89337694644928,0.3230102956295013,0.9013728499412536,0.9013728499412536,0.0,190.9762725830078,183.0,46628.453125,0.0,2274.5166015625,1.0,278.1502380371094,281.19677734375,291.2430114746094,294.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,36010.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658325910568237,3.658349990844727,8.930135777518444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.7275390625,0.0,1542.529296875,1895.4371337890625,0.0,4300.0,0.9071450233459472,1.0,0.0,3.0,1.0,0.0
12157080,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241027832031,0.7494907379150391,0.313191145658493,0.2863727807998657,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.8483270406723022,0.4602046310901642,0.4398632645606994,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9240417480469,0.970266044139862,0.678431510925293,0.4753181934356689,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241027832031,0.7382004857063293,0.2983320951461792,0.2873789370059967,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9241943359375,0.641413152217865,0.1945161074399948,0.8989161849021912,284.924072265625,284.95001220703125,298.7687683105469,288.1850891113281,297.7298583984375,297.196044921875,282.9238586425781,1.0,0.5761833190917969,0.4586420953273773,0.4586420953273773,1.0,1.0,-2.8669333457946777,0.9735563397407532,1.89337694644928,0.3230102956295013,0.9013728499412536,0.9013728499412536,0.0,190.9762725830078,183.0,46628.453125,0.0,2274.5166015625,1.0,278.1502380371094,281.19677734375,291.2430114746094,294.2245788574219,293.1499938964844,293.1499938964844,278.1499938964844,36010.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658325910568237,3.658349990844727,8.930135777518444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.7275390625,0.0,1542.529296875,1895.4371337890625,0.0,4300.0,0.9071450233459472,1.0,0.0,3.0,1.0,0.0
12157140,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.7496744990348816,0.312773585319519,0.2858777046203613,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92657470703125,0.8485630750656128,0.4595414996147156,0.4391469657421112,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9216003417969,0.9713696837425232,0.6792452335357666,0.4758043885231018,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7386504411697388,0.2982683479785919,0.2872247397899627,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92169189453125,0.6417554616928101,0.1943895071744918,0.8981634378433228,284.9216003417969,284.95001220703125,298.759521484375,288.1834411621094,297.7249755859375,297.1940002441406,282.9213562011719,1.0,0.5752100944519043,0.458335131406784,0.458335131406784,1.0,1.0,-2.864973306655884,0.9721269607543944,1.8928463459014893,0.3220261037349701,0.9011600017547609,0.9011600017547609,0.0,190.218002319336,183.0,46599.4140625,0.0,2267.419677734375,1.0,278.1500244140625,281.1950378417969,291.2377624511719,294.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,36019.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578969955444336,3.657921075820923,8.928042234401801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.78955078125,0.0,1542.1202392578125,1895.4371337890625,0.0,4300.0,0.9070560932159424,1.0,0.0,3.0,1.0,0.0
12157200,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193115234375,0.751255214214325,0.3122949302196502,0.2854185402393341,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9192810058594,0.8503532409667969,0.458850234746933,0.4384341239929199,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.91925048828125,0.9742236733436584,0.6800374388694763,0.4763072729110718,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193420410156,0.7404210567474365,0.2981765866279602,0.2870829999446869,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197998046875,0.6432806253433228,0.1943383812904358,0.8974269032478333,284.9192810058594,284.95001220703125,298.75,288.1817932128906,297.7200622558594,297.1921081542969,282.9190673828125,1.0,0.5735236406326294,0.4580240547657013,0.4580240547657013,1.0,1.0,-2.8631138801574707,0.9707293510437012,1.89238440990448,0.3210382461547851,0.9009305834770204,0.9009305834770204,0.0,187.9286651611328,171.0,46571.2109375,0.0,2253.031005859375,1.0,278.1499938964844,281.193603515625,291.23358154296875,294.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,36027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6573214530944815,3.657345533370972,8.9252330326417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.2724609375,0.0,1541.53759765625,1895.4371337890625,0.0,4300.0,0.9069334268569946,1.0,0.0,3.0,1.0,0.0
12157260,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.913330078125,0.7565277814865112,0.3112914562225342,0.2843039631843567,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8564193844795227,0.4574024677276611,0.4368500709533691,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9132080078125,0.9823062419891356,0.6815211176872253,0.4771697521209717,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.913330078125,0.7459987998008728,0.2979093194007873,0.2866102159023285,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.6480942964553833,0.1940263509750366,0.8950249552726746,284.91326904296875,284.95001220703125,298.729736328125,288.1781005859375,297.7094421386719,297.18756103515625,282.9129333496094,1.0,0.5685397982597351,0.4575178027153015,0.4575178027153015,1.0,1.0,-2.857454538345337,0.9674083590507508,1.890046238899231,0.3190283179283142,0.9004036784172058,0.9004036784172058,0.0,181.02137756347656,159.0,46488.69921875,0.0,2209.63720703125,1.0,278.1499938964844,281.1896057128906,291.2265319824219,294.1974182128906,293.1499938964844,293.1499938964844,278.1499938964844,36041.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854756873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.63720703125,0.0,1539.9541015625,1895.4371337890625,0.0,4300.0,0.9066048860549928,1.0,0.0,3.0,1.0,0.0
12157320,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.913330078125,0.7565277814865112,0.3112914562225342,0.2843039631843567,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8564193844795227,0.4574024677276611,0.4368500709533691,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9132080078125,0.9823062419891356,0.6815211176872253,0.4771697521209717,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.913330078125,0.7459987998008728,0.2979093194007873,0.2866102159023285,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134521484375,0.6480942964553833,0.1940263509750366,0.8950249552726746,284.91326904296875,284.95001220703125,298.729736328125,288.1781005859375,297.7094421386719,297.18756103515625,282.9129333496094,1.0,0.5685397982597351,0.4575178027153015,0.4575178027153015,1.0,1.0,-2.857454538345337,0.9674083590507508,1.890046238899231,0.3190283179283142,0.9004036784172058,0.9004036784172058,0.0,181.02137756347656,159.0,46488.69921875,0.0,2209.63720703125,1.0,278.1499938964844,281.1896057128906,291.2265319824219,294.1974182128906,293.1499938964844,293.1499938964844,278.1499938964844,36041.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580940246582,3.6558334827423096,8.917854756873567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.63720703125,0.0,1539.9541015625,1895.4371337890625,0.0,4300.0,0.9066048860549928,1.0,0.0,3.0,1.0,0.0
12157380,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045104980469,0.7640416026115417,0.3101631700992584,0.2829979360103607,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8650725483894348,0.4557949006557464,0.4350365698337555,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9920976758003236,0.6828137040138245,0.4778431355953216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045104980469,0.7537192702293396,0.2974821925163269,0.2859025001525879,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046630859375,0.6547289490699768,0.1935329884290695,0.8913891911506653,284.9044494628906,284.95001220703125,298.7069396972656,288.1734619140625,297.6971740722656,297.1819152832031,282.90399169921875,1.0,0.5620607137680054,0.4570115804672241,0.4570115804672241,1.0,1.0,-2.84929633140564,0.9631120562553406,1.886184334754944,0.3166399598121643,0.8997388482093811,0.8997388482093811,0.0,172.16014099121094,147.0,46370.1015625,0.0,2152.6982421875,1.0,278.1499938964844,281.18365478515625,291.2185363769531,294.18310546875,293.1499938964844,293.1499938964844,278.45001220703125,36056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653751850128174,3.653775930404663,8.907819051273691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.5068359375,0.0,1537.7698974609375,1895.4371337890625,0.0,4300.0,0.9061546325683594,1.0,0.0,3.0,1.0,0.0
12157440,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045104980469,0.7640416026115417,0.3101631700992584,0.2829979360103607,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9044189453125,0.8650725483894348,0.4557949006557464,0.4350365698337555,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.90435791015625,0.9920976758003236,0.6828137040138245,0.4778431355953216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9045104980469,0.7537192702293396,0.2974821925163269,0.2859025001525879,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046630859375,0.6547289490699768,0.1935329884290695,0.8913891911506653,284.9044494628906,284.95001220703125,298.7069396972656,288.1734619140625,297.6971740722656,297.1819152832031,282.90399169921875,1.0,0.5620607137680054,0.4570115804672241,0.4570115804672241,1.0,1.0,-2.84929633140564,0.9631120562553406,1.886184334754944,0.3166399598121643,0.8997388482093811,0.8997388482093811,0.0,172.16014099121094,147.0,46370.1015625,0.0,2152.6982421875,1.0,278.1499938964844,281.18365478515625,291.2185363769531,294.18310546875,293.1499938964844,293.1499938964844,278.45001220703125,36056.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653751850128174,3.653775930404663,8.907819051273691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.5068359375,0.0,1537.7698974609375,1895.4371337890625,0.0,4300.0,0.9061546325683594,1.0,0.0,3.0,1.0,0.0
12157500,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0337829589844,0.7687448263168335,0.3098317384719848,0.2823691666126251,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03564453125,0.8704574108123779,0.4552084803581238,0.4341424703598022,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03692626953125,0.9974327683448792,0.6838299036026001,0.478217214345932,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335388183594,0.7584812045097351,0.2974053621292114,0.2855381667613983,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299987792969,0.6588277816772461,0.1933620125055313,0.889412522315979,285.03533935546875,284.95001220703125,298.6946105957031,288.1707458496094,297.6925964355469,297.18182373046875,283.0438232421875,1.0,0.5584660172462463,0.4567584693431854,0.4567584693431854,1.0,1.0,-2.845099210739136,0.960920512676239,1.884178638458252,0.3154030740261078,0.9015575051307678,0.9015575051307678,0.0,167.18359375,147.0,45407.76953125,0.0,2121.502685546875,1.0,278.4001159667969,281.3520812988281,291.15350341796875,293.9891967773437,293.1499938964844,293.1499938964844,278.45001220703125,35969.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976091980934144,1.0,0.0,0.0,3.654326915740967,3.654350996017456,8.910623137126095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.03271484375,0.0,1537.7568359375,1895.4371337890625,0.0,4279.8095703125,0.9062700867652892,1.0,0.0,3.0,1.0,0.0
12157560,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0779724121094,0.773565411567688,0.3097509145736694,0.2820687294006347,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0780944824219,0.8758634924888611,0.4548817873001098,0.4335891604423523,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07818603515625,0.9990000128746032,0.6855168342590332,0.4740318953990936,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07794189453125,0.7632939219474792,0.2975133955478668,0.285411924123764,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07763671875,0.6629791855812073,0.1933232843875885,0.8882224559783936,285.0780639648437,284.95001220703125,298.681640625,288.1678161621094,297.6907043457031,297.1861572265625,283.0783996582031,1.0,0.5545514225959778,0.4565722346305847,0.4565722346305847,1.0,1.0,-2.837428092956543,0.9574787616729736,1.879949331283569,0.3139476776123047,0.9028907418251038,0.9028907418251038,0.0,162.50164794921875,135.0,45216.59765625,0.0,2086.08984375,1.0,278.4419860839844,281.3953552246094,291.1466979980469,294.01141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35887.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994928240776062,1.0,0.0,0.0,3.65722393989563,3.657248020172119,8.924757253225835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.94189453125,0.0,1540.37841796875,1895.4371337890625,0.0,4257.0732421875,0.9068301320075988,1.0,0.0,3.0,1.0,0.0
12157620,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8728332519531,0.7820190787315369,0.3082902431488037,0.2808587849140167,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.885560154914856,0.4529580771923065,0.4318870306015014,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8718566894531,0.9990000128746032,0.6902866363525391,0.4571447670459747,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729248046875,0.7720357179641724,0.2968531847000122,0.2847759127616882,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739929199219,0.6704955697059631,0.1926627308130264,0.8847602009773254,284.8723449707031,284.95001220703125,298.6538391113281,288.1611328125,297.6859130859375,297.1949157714844,282.8692932128906,1.0,0.5454031825065613,0.4561997950077057,0.4561997950077057,1.0,1.0,-2.808767318725586,0.9454152584075928,1.863351941108704,0.3085211217403412,0.9002492427825928,0.9002492427825928,0.0,153.74671936035156,123.0,45856.92578125,0.0,1997.083984375,1.0,278.15777587890625,281.1597900390625,291.21246337890625,294.17401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563782691955566,3.656402349472046,8.920629852582351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.390625,0.0,1540.6505126953125,1895.4371337890625,0.0,4300.0,0.906722128391266,1.0,0.0,3.0,1.0,0.0
12157680,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8728332519531,0.7820190787315369,0.3082902431488037,0.2808587849140167,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87225341796875,0.885560154914856,0.4529580771923065,0.4318870306015014,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8718566894531,0.9990000128746032,0.6902866363525391,0.4571447670459747,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729248046875,0.7720357179641724,0.2968531847000122,0.2847759127616882,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739929199219,0.6704955697059631,0.1926627308130264,0.8847602009773254,284.8723449707031,284.95001220703125,298.6538391113281,288.1611328125,297.6859130859375,297.1949157714844,282.8692932128906,1.0,0.5454031825065613,0.4561997950077057,0.4561997950077057,1.0,1.0,-2.808767318725586,0.9454152584075928,1.863351941108704,0.3085211217403412,0.9002492427825928,0.9002492427825928,0.0,153.74671936035156,123.0,45856.92578125,0.0,1997.083984375,1.0,278.15777587890625,281.1597900390625,291.21246337890625,294.17401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563782691955566,3.656402349472046,8.920629852582351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.390625,0.0,1540.6505126953125,1895.4371337890625,0.0,4300.0,0.906722128391266,1.0,0.0,3.0,1.0,0.0
12157740,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7863615155220032,0.3074733018875122,0.2798733115196228,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85791015625,0.8906518816947937,0.4518169164657593,0.4306075870990753,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8470764160156,0.9990000128746032,0.6935392022132874,0.4482253789901733,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8474426269531,0.776603102684021,0.2963157892227173,0.2841293513774872,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8480529785156,0.6743946671485901,0.1921739429235458,0.8819039463996887,284.8471374511719,284.95001220703125,298.6388244628906,288.1573486328125,297.6849975585937,297.2021789550781,282.84527587890625,1.0,0.5402377247810364,0.456011563539505,0.456011563539505,1.0,1.0,-2.7911179065704346,0.9380784034729004,1.8530395030975344,0.3052240014076233,0.8992973566055298,0.8992973566055298,0.0,149.14669799804688,123.0,45656.25,0.0,1946.8883056640625,1.0,278.15118408203125,281.1393737792969,291.1965026855469,294.1347961425781,293.1499938964844,293.1499938964844,278.1499938964844,36092.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543118953704834,3.6543359756469727,8.910549809115764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.2041015625,0.0,1538.6658935546875,1895.4371337890625,0.0,4300.0,0.9062963724136353,1.0,0.0,3.0,1.0,0.0
12157800,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8293762207031,0.7913157343864441,0.3066310286521911,0.2790223062038421,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8290710449219,0.8963503837585449,0.4506800174713135,0.4294095933437347,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8288879394531,0.9990000128746032,0.6972436308860779,0.4387528896331787,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.82940673828125,0.7817081809043884,0.29585662484169,0.2835285067558288,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.82965087890625,0.6787856221199036,0.1917646378278732,0.8792380690574646,284.8291320800781,284.95001220703125,298.62353515625,288.1533508300781,297.6856689453125,297.21197509765625,282.8274841308594,1.0,0.5349295139312744,0.4558273553848266,0.4558273553848266,1.0,1.0,-2.773346424102783,0.9307025671005248,1.8426438570022583,0.3019097745418548,0.8983180522918701,0.8983180522918701,0.0,144.38609313964844,126.0,45440.23828125,0.0,1896.3203125,1.0,278.15020751953125,281.1259155273437,291.1791687011719,294.1008605957031,293.1499938964844,293.1499938964844,278.45001220703125,36125.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651777029037476,3.651801109313965,8.898192049855425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.35888671875,0.0,1536.0867919921875,1895.4371337890625,0.0,4300.0,0.9057537317276,1.0,0.0,3.0,1.0,0.0
12157860,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.7973716259002686,0.3058993816375732,0.2779160737991333,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.9031858444213868,0.449330985546112,0.4276613891124725,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.9990000128746032,0.7061824798583984,0.4274138212203979,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.993408203125,0.7879924178123474,0.2954321205615997,0.2827401161193847,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930114746094,0.6840857267379761,0.1912763267755508,0.8754591345787048,284.9936218261719,284.95001220703125,298.5906982421875,288.1444702148437,297.69586181640625,297.2444763183594,282.9944152832031,1.0,0.5288487076759338,0.4560263454914093,0.4560263454914093,1.0,1.0,-2.750779151916504,0.9222188591957092,1.828560471534729,0.2984287738800049,0.9002434611320496,0.9002434611320496,0.0,138.75521850585938,129.0,44159.74609375,0.0,1834.91162109375,1.0,278.4419860839844,281.3297119140625,291.1010131835937,293.9006042480469,293.1499938964844,293.1499938964844,278.1499938964844,35987.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892022609710692,1.0,0.0,0.0,3.651477336883545,3.651501417160034,8.896732310859079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.46044921875,0.0,1534.7216796875,1895.4371337890625,0.0,4208.18603515625,0.9056116342544556,1.0,0.0,3.0,1.0,0.0
12157920,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934387207031,0.7973716259002686,0.3058993816375732,0.2779160737991333,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99365234375,0.9031858444213868,0.449330985546112,0.4276613891124725,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9937744140625,0.9990000128746032,0.7061824798583984,0.4274138212203979,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.993408203125,0.7879924178123474,0.2954321205615997,0.2827401161193847,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930114746094,0.6840857267379761,0.1912763267755508,0.8754591345787048,284.9936218261719,284.95001220703125,298.5906982421875,288.1444702148437,297.69586181640625,297.2444763183594,282.9944152832031,1.0,0.5288487076759338,0.4560263454914093,0.4560263454914093,1.0,1.0,-2.750779151916504,0.9222188591957092,1.828560471534729,0.2984287738800049,0.9002434611320496,0.9002434611320496,0.0,138.75521850585938,129.0,44159.74609375,0.0,1834.91162109375,1.0,278.4419860839844,281.3297119140625,291.1010131835937,293.9006042480469,293.1499938964844,293.1499938964844,278.1499938964844,35987.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892022609710692,1.0,0.0,0.0,3.651477336883545,3.651501417160034,8.896732310859079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.46044921875,0.0,1534.7216796875,1895.4371337890625,0.0,4208.18603515625,0.9056116342544556,1.0,0.0,3.0,1.0,0.0
12157980,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80303955078125,0.7995510101318359,0.3043337166309356,0.2767822444438934,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8025817871094,0.9057403802871704,0.4472254514694214,0.4259559214115143,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8023681640625,0.9990000128746032,0.7126505374908447,0.4222966730594635,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030700683594,0.7905890345573425,0.2945248782634735,0.2820473909378052,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8039245605469,0.6861839294433594,0.1905136257410049,0.8724464774131775,284.8027038574219,284.95001220703125,298.55535888671875,288.1344299316406,297.6922302246094,297.2572631835937,282.800537109375,1.0,0.5254965424537659,0.4562253355979919,0.4562253355979919,1.0,1.0,-2.7367634773254395,0.917101800441742,1.8196616172790527,0.2966896593570709,0.8967675566673279,0.8967675566673279,0.0,136.13253784179688,132.0,44980.1953125,0.0,1801.3057861328125,1.0,278.1578369140625,281.10919189453125,291.16217041015625,294.0692749023437,293.1499938964844,293.1499938964844,278.45001220703125,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984628558158876,1.0,0.0,0.0,3.646746635437012,3.646770715713501,8.873694810063171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.8154296875,0.0,1530.694091796875,1895.4371337890625,0.0,4287.02783203125,0.9046405553817748,1.0,0.0,3.0,1.0,0.0
12158040,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80303955078125,0.7995510101318359,0.3043337166309356,0.2767822444438934,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8025817871094,0.9057403802871704,0.4472254514694214,0.4259559214115143,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8023681640625,0.9990000128746032,0.7126505374908447,0.4222966730594635,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030700683594,0.7905890345573425,0.2945248782634735,0.2820473909378052,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8039245605469,0.6861839294433594,0.1905136257410049,0.8724464774131775,284.8027038574219,284.95001220703125,298.55535888671875,288.1344299316406,297.6922302246094,297.2572631835937,282.800537109375,1.0,0.5254965424537659,0.4562253355979919,0.4562253355979919,1.0,1.0,-2.7367634773254395,0.917101800441742,1.8196616172790527,0.2966896593570709,0.8967675566673279,0.8967675566673279,0.0,136.13253784179688,132.0,44980.1953125,0.0,1801.3057861328125,1.0,278.1578369140625,281.10919189453125,291.16217041015625,294.0692749023437,293.1499938964844,293.1499938964844,278.45001220703125,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984628558158876,1.0,0.0,0.0,3.646746635437012,3.646770715713501,8.873694810063171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.8154296875,0.0,1530.694091796875,1895.4371337890625,0.0,4287.02783203125,0.9046405553817748,1.0,0.0,3.0,1.0,0.0
12158100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9234619140625,0.7991054654121399,0.3036423921585083,0.275981456041336,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254150390625,0.9053081274032592,0.4462299644947052,0.4248430728912353,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264221191406,0.9990000128746032,0.7153571248054504,0.4217597246170044,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9232482910156,0.7904192805290222,0.2940795719623565,0.2815125286579132,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9195861816406,0.6858830451965332,0.1900974214076995,0.8702652454376221,284.92498779296875,284.95001220703125,298.5367736816406,288.12896728515625,297.6882019042969,297.2605895996094,282.9339294433594,1.0,0.524471640586853,0.4563248455524444,0.4563248455524444,1.0,1.0,-2.73055100440979,0.91485595703125,1.81569504737854,0.2959357798099518,0.8977521657943726,0.8977521657943726,0.0,135.69297790527344,132.0,43980.23828125,0.0,1789.876953125,1.0,278.40118408203125,281.2672119140625,291.0904541015625,293.8487548828125,293.1499938964844,293.1499938964844,278.45001220703125,36091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912264347076416,1.0,0.0,0.0,3.644783735275269,3.6448075771331774,8.864143978826178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.48291015625,0.0,1528.059326171875,1895.4371337890625,0.0,4225.5185546875,0.9042162895202636,1.0,0.0,3.0,1.0,0.0
