time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158160,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9712219238281,0.7988988757133484,0.3032900989055633,0.2755561470985412,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97149658203125,0.9050097465515136,0.4455845654010772,0.4241129755973816,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9716491699219,0.9990000128746032,0.7182455658912659,0.4214273691177368,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.97119140625,0.7903661131858826,0.2938860356807709,0.2812355756759643,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9706726074219,0.6856732368469238,0.1898464858531952,0.8688330054283142,284.971435546875,284.95001220703125,298.5175170898437,288.1231994628906,297.68634033203125,297.2676086425781,282.97265625,1.0,0.5238566398620605,0.4563412964344024,0.4563412964344024,1.0,1.0,-2.726705312728882,0.9133787155151368,1.813326597213745,0.2954236268997192,0.8984082937240601,0.8984082937240601,0.0,135.42315673828125,135.0,43837.5859375,0.0,1782.8369140625,1.0,278.44207763671875,281.31378173828125,291.0821228027344,293.8621520996094,293.1499938964844,293.1499938964844,278.75,36018.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865827560424804,1.0,0.0,0.0,3.645161867141724,3.645185708999634,8.865983431860514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.8818359375,0.0,1527.9337158203125,1895.4371337890625,0.0,4185.67578125,0.9042213559150696,1.0,0.0,3.0,1.0,0.0
12158220,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16290283203125,0.7983011603355408,0.3030284345149994,0.2752011120319366,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1632080078125,0.9040734767913818,0.444823682308197,0.42324298620224,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16339111328125,0.9990000128746032,0.7242306470870972,0.4218036532402038,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1628723144531,0.7900404930114746,0.2939302027225494,0.2811488211154938,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1622314453125,0.6850872039794922,0.1896512955427169,0.8675240874290466,285.16314697265625,284.95001220703125,298.4771728515625,288.1107177734375,297.68438720703125,297.2850341796875,283.16455078125,1.0,0.5236407518386841,0.4563742280006408,0.4563742280006408,1.0,1.0,-2.7240025997161865,0.9123600721359252,1.8116425275802608,0.2952741086483001,0.90282541513443,0.90282541513443,0.0,135.4944610595703,138.0,42844.21484375,0.0,1779.1134033203125,1.0,278.7417907714844,281.5430908203125,291.057373046875,293.7579345703125,293.1499938964844,293.1499938964844,278.45001220703125,35802.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726642966270448,1.0,0.0,0.0,3.6518285274505615,3.651852607727051,8.898443297766789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.05517578125,0.0,1533.7236328125,1895.4371337890625,0.0,4064.63818359375,0.9055696725845336,1.0,0.0,3.0,1.0,0.0
12158280,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16290283203125,0.7983011603355408,0.3030284345149994,0.2752011120319366,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1632080078125,0.9040734767913818,0.444823682308197,0.42324298620224,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16339111328125,0.9990000128746032,0.7242306470870972,0.4218036532402038,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1628723144531,0.7900404930114746,0.2939302027225494,0.2811488211154938,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1622314453125,0.6850872039794922,0.1896512955427169,0.8675240874290466,285.16314697265625,284.95001220703125,298.4771728515625,288.1107177734375,297.68438720703125,297.2850341796875,283.16455078125,1.0,0.5236407518386841,0.4563742280006408,0.4563742280006408,1.0,1.0,-2.7240025997161865,0.9123600721359252,1.8116425275802608,0.2952741086483001,0.90282541513443,0.90282541513443,0.0,135.4944610595703,138.0,42844.21484375,0.0,1779.1134033203125,1.0,278.7417907714844,281.5430908203125,291.057373046875,293.7579345703125,293.1499938964844,293.1499938964844,278.45001220703125,35802.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726642966270448,1.0,0.0,0.0,3.6518285274505615,3.651852607727051,8.898443297766789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.05517578125,0.0,1533.7236328125,1895.4371337890625,0.0,4064.63818359375,0.9055696725845336,1.0,0.0,3.0,1.0,0.0
12158340,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03472900390625,0.797467052936554,0.3025081753730774,0.27499920129776,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9030404686927797,0.4441295862197876,0.4228279888629913,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.7265165448188782,0.4227803647518158,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0349426269531,0.7894217371940613,0.2937473356723785,0.2811569571495056,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0388488769531,0.6844078898429871,0.1894256472587585,0.8671144247055054,285.0331115722656,284.95001220703125,298.4560852050781,288.10400390625,297.6783142089844,297.28662109375,283.02349853515625,1.0,0.523926317691803,0.4563906788825989,0.4563906788825989,1.0,1.0,-2.723954200744629,0.9123580455780028,1.811596155166626,0.2954760491847992,0.9021481275558472,0.9021481275558472,0.0,135.9058837890625,138.0,43684.71484375,0.0,1780.9500732421875,1.0,278.49871826171875,281.3739013671875,291.13385009765625,293.982666015625,293.1499938964844,293.1499938964844,278.45001220703125,35854.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979987382888794,1.0,0.0,0.0,3.654824733734131,3.65484881401062,8.91305091954564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.65380859375,0.0,1537.4561767578125,1895.4371337890625,0.0,4128.61376953125,0.906218945980072,1.0,0.0,3.0,1.0,0.0
12158400,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796142578125,0.7954491972923279,0.3015708923339844,0.2743509411811828,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9792175292969,0.9008275270462036,0.4429209232330322,0.4219335317611694,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9789733886719,0.9990000128746032,0.7278699278831482,0.4249088168144226,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796447753906,0.7877712845802307,0.293246179819107,0.2808530330657959,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.980712890625,0.6827917098999023,0.1889683008193969,0.865711510181427,284.9792785644531,284.95001220703125,298.434326171875,288.096923828125,297.6658020019531,297.27886962890625,282.97735595703125,1.0,0.5243186950683594,0.4564071595668793,0.4564071595668793,1.0,1.0,-2.722609519958496,0.9118446707725524,1.8107649087905884,0.2954707145690918,0.9017584919929504,0.9017584919929504,0.0,136.75167846679688,141.0,43748.4609375,0.0,1782.856689453125,1.0,278.45782470703125,281.32147216796875,291.135986328125,293.9620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35923.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848187565803528,1.0,0.0,0.0,3.655561208724976,3.655585289001465,8.916643423617643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.26904296875,0.0,1538.794677734375,1895.4371337890625,0.0,4170.46728515625,0.9064579606056212,1.0,0.0,3.0,1.0,0.0
12158460,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702941894531,0.7892633676528931,0.29892298579216,0.2722861468791961,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7698059082031,0.8941953778266907,0.4397160708904266,0.4192785620689392,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.76953125,0.9990000128746032,0.7285196781158447,0.4314135909080505,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77032470703125,0.7824402451515198,0.2915331721305847,0.2795509696006775,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.771240234375,0.6775549650192261,0.1874032318592071,0.8601182103157043,284.7698974609375,284.95001220703125,298.3889465332031,288.0818176269531,297.6305236816406,297.2492370605469,282.7676696777344,1.0,0.5251976251602173,0.4561880230903625,0.4561880230903625,1.0,1.0,-2.71647310256958,0.908955693244934,1.8075172901153564,0.294361799955368,0.897667407989502,0.897667407989502,0.0,139.281494140625,144.0,44658.73828125,0.0,1785.3770751953125,1.0,278.158203125,281.0853881835937,291.13555908203125,294.039306640625,293.1499938964844,293.1499938964844,278.45001220703125,36149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988991022109984,1.0,0.0,0.0,3.650811195373535,3.650835275650024,8.893486551642127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.56494140625,0.0,1535.189697265625,1895.4371337890625,0.0,4290.71337890625,0.9055418968200684,1.0,0.0,3.0,1.0,0.0
12158520,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702941894531,0.7892633676528931,0.29892298579216,0.2722861468791961,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7698059082031,0.8941953778266907,0.4397160708904266,0.4192785620689392,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.76953125,0.9990000128746032,0.7285196781158447,0.4314135909080505,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77032470703125,0.7824402451515198,0.2915331721305847,0.2795509696006775,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.771240234375,0.6775549650192261,0.1874032318592071,0.8601182103157043,284.7698974609375,284.95001220703125,298.3889465332031,288.0818176269531,297.6305236816406,297.2492370605469,282.7676696777344,1.0,0.5251976251602173,0.4561880230903625,0.4561880230903625,1.0,1.0,-2.71647310256958,0.908955693244934,1.8075172901153564,0.294361799955368,0.897667407989502,0.897667407989502,0.0,139.281494140625,144.0,44658.73828125,0.0,1785.3770751953125,1.0,278.158203125,281.0853881835937,291.13555908203125,294.039306640625,293.1499938964844,293.1499938964844,278.45001220703125,36149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988991022109984,1.0,0.0,0.0,3.650811195373535,3.650835275650024,8.893486551642127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.56494140625,0.0,1535.189697265625,1895.4371337890625,0.0,4290.71337890625,0.9055418968200684,1.0,0.0,3.0,1.0,0.0
12158580,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93731689453125,0.7834385633468628,0.2972640097141266,0.2705563604831695,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375915527344,0.8877589702606201,0.4374009668827057,0.4168517589569092,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.9990000128746032,0.7295510768890381,0.4380446374416351,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372863769531,0.7772102355957031,0.2903715074062347,0.2783155441284179,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367370605469,0.6722036004066467,0.1860699355602264,0.8539537191390991,284.9375305175781,284.95001220703125,298.341064453125,288.0653381347656,297.6031188964844,297.2324523925781,282.9386901855469,1.0,0.5261877179145813,0.4559688866138458,0.4559688866138458,1.0,1.0,-2.7105493545532227,0.9061443209648132,1.8044050931930544,0.2931735515594482,0.8988451957702637,0.8988451957702637,0.0,141.90992736816406,147.0,43488.58203125,0.0,1788.66015625,1.0,278.44219970703125,281.2884521484375,291.02716064453125,293.79168701171875,293.1499938964844,293.1499938964844,278.75,36040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871379137039183,1.0,0.0,0.0,3.648428916931152,3.6484529972076416,8.881883672984259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.7958984375,0.0,1531.726318359375,1895.4371337890625,0.0,4190.4541015625,0.9049649834632874,1.0,0.0,3.0,1.0,0.0
12158640,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93731689453125,0.7834385633468628,0.2972640097141266,0.2705563604831695,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9375915527344,0.8877589702606201,0.4374009668827057,0.4168517589569092,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.937744140625,0.9990000128746032,0.7295510768890381,0.4380446374416351,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9372863769531,0.7772102355957031,0.2903715074062347,0.2783155441284179,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9367370605469,0.6722036004066467,0.1860699355602264,0.8539537191390991,284.9375305175781,284.95001220703125,298.341064453125,288.0653381347656,297.6031188964844,297.2324523925781,282.9386901855469,1.0,0.5261877179145813,0.4559688866138458,0.4559688866138458,1.0,1.0,-2.7105493545532227,0.9061443209648132,1.8044050931930544,0.2931735515594482,0.8988451957702637,0.8988451957702637,0.0,141.90992736816406,147.0,43488.58203125,0.0,1788.66015625,1.0,278.44219970703125,281.2884521484375,291.02716064453125,293.79168701171875,293.1499938964844,293.1499938964844,278.75,36040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871379137039183,1.0,0.0,0.0,3.648428916931152,3.6484529972076416,8.881883672984259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.7958984375,0.0,1531.726318359375,1895.4371337890625,0.0,4190.4541015625,0.9049649834632874,1.0,0.0,3.0,1.0,0.0
12158700,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763244628906,0.7812894582748413,0.2968234717845917,0.2700841426849365,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.07843017578125,0.8852792978286743,0.4366690218448639,0.4160694479942322,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0797424316406,0.9990000128746032,0.7306057214736938,0.4408108294010162,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.076171875,0.7752662897109985,0.2901172041893005,0.2780136168003082,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.6701348423957825,0.1856312006711959,0.8518400192260742,285.0780334472656,284.95001220703125,298.316162109375,288.0565795898437,297.5933532714844,297.2303771972656,283.08758544921875,1.0,0.5268204212188721,0.4558593034744262,0.4558593034744262,1.0,1.0,-2.709461212158203,0.9054755568504332,1.803985595703125,0.2929029464721679,0.9010486602783204,0.9010486602783204,0.0,143.06968688964844,147.0,42584.375,0.0,1792.38916015625,1.0,278.6987609863281,281.4686584472656,290.9796447753906,293.6234436035156,293.1499938964844,293.1499938964844,278.75,35933.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97739577293396,1.0,0.0,0.0,3.649864196777344,3.649888038635254,8.888872571333195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.10302734375,0.0,1532.5166015625,1895.4371337890625,0.0,4106.04541015625,0.905251145362854,1.0,0.0,3.0,1.0,0.0
12158760,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1271667480469,0.779586672782898,0.296552836894989,0.2698469758033752,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12744140625,0.8832419514656067,0.4361390769481659,0.4155604839324951,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.12762451171875,0.9990000128746032,0.73195481300354,0.4432509243488312,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.12713623046875,0.7737342715263367,0.2900324165821075,0.2779237329959869,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12652587890625,0.6684616208076477,0.1853280514478683,0.850462019443512,285.1274108886719,284.95001220703125,298.2906799316406,288.0474548339844,297.58551025390625,297.2314758300781,283.1286926269531,1.0,0.5275689363479614,0.4558011591434479,0.4558011591434479,1.0,1.0,-2.709731101989746,0.9054406881332396,1.804290533065796,0.2929637134075165,0.9027742743492126,0.9027742743492126,0.0,144.14352416992188,150.0,42472.66796875,0.0,1797.7564697265625,1.0,278.7418518066406,281.5174865722656,290.9915466308594,293.67169189453125,293.1499938964844,293.1499938964844,278.45001220703125,35838.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972541332244873,1.0,0.0,0.0,3.653759717941284,3.653783798217773,8.907857704798516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.24951171875,0.0,1536.147216796875,1895.4371337890625,0.0,4063.558349609375,0.906024694442749,1.0,0.0,3.0,1.0,0.0
12158820,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.7747818231582642,0.2947060167789459,0.2686827778816223,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.8778724670410156,0.4338111877441406,0.413886547088623,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94000244140625,0.9990000128746032,0.7325025796890259,0.449444055557251,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.769589364528656,0.2890098989009857,0.2773508131504059,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416198730469,0.6642090678215027,0.1841625422239303,0.8466758131980896,284.9403686523437,284.95001220703125,298.2377624511719,288.0281066894531,297.5556030273437,297.2134094238281,282.93829345703125,1.0,0.5291627049446106,0.4556848108768463,0.4556848108768463,1.0,1.0,-2.7085301876068115,0.9046905636787416,1.8038396835327148,0.2928969264030456,0.9011691808700562,0.9011691808700562,0.0,146.82911682128906,153.0,43335.63671875,0.0,1808.351806640625,1.0,278.4577331542969,281.2943420410156,291.0653076171875,293.8674621582031,293.1499938964844,293.1499938964844,278.1499938964844,35971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843071103096008,1.0,0.0,0.0,3.655749797821045,3.655773878097534,8.917563150134811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.43798828125,0.0,1539.3603515625,1895.4371337890625,0.0,4166.048828125,0.9065311551094056,1.0,0.0,3.0,1.0,0.0
12158880,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94073486328125,0.7747818231582642,0.2947060167789459,0.2686827778816223,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.8778724670410156,0.4338111877441406,0.413886547088623,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94000244140625,0.9990000128746032,0.7325025796890259,0.449444055557251,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407653808594,0.769589364528656,0.2890098989009857,0.2773508131504059,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9416198730469,0.6642090678215027,0.1841625422239303,0.8466758131980896,284.9403686523437,284.95001220703125,298.2377624511719,288.0281066894531,297.5556030273437,297.2134094238281,282.93829345703125,1.0,0.5291627049446106,0.4556848108768463,0.4556848108768463,1.0,1.0,-2.7085301876068115,0.9046905636787416,1.8038396835327148,0.2928969264030456,0.9011691808700562,0.9011691808700562,0.0,146.82911682128906,153.0,43335.63671875,0.0,1808.351806640625,1.0,278.4577331542969,281.2943420410156,291.0653076171875,293.8674621582031,293.1499938964844,293.1499938964844,278.1499938964844,35971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843071103096008,1.0,0.0,0.0,3.655749797821045,3.655773878097534,8.917563150134811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.43798828125,0.0,1539.3603515625,1895.4371337890625,0.0,4166.048828125,0.9065311551094056,1.0,0.0,3.0,1.0,0.0
12158940,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7914428710937,0.7715423107147217,0.2933413982391357,0.2676661610603332,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8743699789047241,0.4322364032268524,0.4125680029392242,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8115234375,0.9990000128746032,0.7318293452262878,0.4533314108848572,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79156494140625,0.7667811512947083,0.2881288826465606,0.2767128050327301,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7961120605469,0.6613968014717102,0.1832929402589798,0.8435649275779724,284.7894897460937,284.95001220703125,298.2103881835937,288.01788330078125,297.5357360839844,297.1974792480469,282.7787780761719,1.0,0.5298882722854614,0.4556267261505127,0.4556267261505127,1.0,1.0,-2.705893039703369,0.90351539850235,1.802377700805664,0.2925097048282623,0.8986478447914124,0.8986478447914124,0.0,148.46438598632812,153.0,44206.3984375,0.0,1811.927490234375,1.0,278.201171875,281.1123962402344,291.0922241210937,294.011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36092.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937071204185486,1.0,0.0,0.0,3.653756856918335,3.653780698776245,8.907842925509613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1279296875,0.0,1538.0477294921875,1895.4371337890625,0.0,4246.68505859375,0.9061285257339478,1.0,0.0,3.0,1.0,0.0
12159000,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.72900390625,0.767971396446228,0.2918446958065033,0.2664503753185272,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.728515625,0.870517373085022,0.4303154349327087,0.4109842777252197,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7281799316406,0.9990000128746032,0.7304301857948303,0.4575481116771698,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7290344238281,0.7636600732803345,0.2871048152446747,0.2758858203887939,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.73193359375,0.6582832932472229,0.1823202967643737,0.8397589921951294,284.7286071777344,284.95001220703125,298.1823425292969,288.0072631835937,297.5131225585937,297.17779541015625,282.7262878417969,1.0,0.5305371880531311,0.4555684924125671,0.4555684924125671,1.0,1.0,-2.702030658721924,0.901859164237976,1.8001716136932373,0.2919037342071533,0.8965102434158325,0.8965102434158325,0.0,150.21824645996094,156.0,44214.2734375,0.0,1814.197265625,1.0,278.1582336425781,281.05780029296875,291.0602722167969,293.9378967285156,293.1499938964844,293.1499938964844,278.45001220703125,36206.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982572197914124,1.0,0.0,0.0,3.64890193939209,3.648926019668579,8.884186968316499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.2646484375,0.0,1533.489990234375,1895.4371337890625,0.0,4285.29052734375,0.9051533937454224,1.0,0.0,3.0,1.0,0.0
12159060,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941345214844,0.7618147730827332,0.2898483872413635,0.2644482553005218,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943786621094,0.8637546300888062,0.4276342988014221,0.408242404460907,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.9990000128746032,0.7289062142372131,0.4652321636676788,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941345214844,0.7581397294998169,0.2856447994709015,0.2744126319885254,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.6526185274124146,0.1806451976299286,0.8322957158088684,284.89434814453125,284.95001220703125,298.1244201660156,287.9848937988281,297.4783630371094,297.1549072265625,282.8953857421875,1.0,0.531743586063385,0.4554082751274109,0.4554082751274109,1.0,1.0,-2.694821357727051,0.8986707329750061,1.7961506843566897,0.2906062006950378,0.8971006870269775,0.8971006870269775,0.0,153.45065307617188,144.0,43002.58984375,0.0,1818.22412109375,1.0,278.4421691894531,281.2599792480469,290.9455261230469,293.6821594238281,293.1499938964844,293.1499938964844,278.75,36102.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862645268440248,1.0,0.0,0.0,3.644229650497437,3.644253492355346,8.861449032337987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.4521484375,0.0,1527.523193359375,1895.4371337890625,0.0,4182.93505859375,0.904068112373352,1.0,0.0,3.0,1.0,0.0
12159120,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941345214844,0.7618147730827332,0.2898483872413635,0.2644482553005218,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943786621094,0.8637546300888062,0.4276342988014221,0.408242404460907,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8945617675781,0.9990000128746032,0.7289062142372131,0.4652321636676788,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941345214844,0.7581397294998169,0.2856447994709015,0.2744126319885254,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935852050781,0.6526185274124146,0.1806451976299286,0.8322957158088684,284.89434814453125,284.95001220703125,298.1244201660156,287.9848937988281,297.4783630371094,297.1549072265625,282.8953857421875,1.0,0.531743586063385,0.4554082751274109,0.4554082751274109,1.0,1.0,-2.694821357727051,0.8986707329750061,1.7961506843566897,0.2906062006950378,0.8971006870269775,0.8971006870269775,0.0,153.45065307617188,144.0,43002.58984375,0.0,1818.22412109375,1.0,278.4421691894531,281.2599792480469,290.9455261230469,293.6821594238281,293.1499938964844,293.1499938964844,278.75,36102.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862645268440248,1.0,0.0,0.0,3.644229650497437,3.644253492355346,8.861449032337987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.4521484375,0.0,1527.523193359375,1895.4371337890625,0.0,4182.93505859375,0.904068112373352,1.0,0.0,3.0,1.0,0.0
12159180,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722351074219,0.7626991271972656,0.2888390123844147,0.2633211314678192,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.8647267818450928,0.4259989261627197,0.4064525067806244,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724792480469,0.9990000128746032,0.7301403880119324,0.4616270363330841,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722351074219,0.759303629398346,0.2849698662757873,0.2735629081726074,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0718688964844,0.6528152823448181,0.179574117064476,0.826589822769165,285.0723571777344,284.95001220703125,298.0639953613281,287.9609069824219,297.45709228515625,297.1537170410156,283.0727844238281,1.0,0.5279740691184998,0.455248087644577,0.455248087644577,1.0,1.0,-2.6791205406188965,0.8921231627464294,1.7869973182678225,0.2880396246910095,0.9002344608306885,0.9002344608306885,0.0,151.28143310546875,132.0,41809.51171875,0.0,1784.8099365234375,1.0,278.7417297363281,281.4792785644531,290.9018859863281,293.5467834472656,293.1499938964844,293.1499938964844,279.04998779296875,35910.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710739254951476,1.0,0.0,0.0,3.646971464157105,3.646995306015015,8.874788477442053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6318359375,0.0,1529.133544921875,1895.4371337890625,0.0,4050.662109375,0.9045534133911132,1.0,0.0,3.0,1.0,0.0
12159240,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722351074219,0.7626991271972656,0.2888390123844147,0.2633211314678192,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.8647267818450928,0.4259989261627197,0.4064525067806244,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724792480469,0.9990000128746032,0.7301403880119324,0.4616270363330841,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722351074219,0.759303629398346,0.2849698662757873,0.2735629081726074,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0718688964844,0.6528152823448181,0.179574117064476,0.826589822769165,285.0723571777344,284.95001220703125,298.0639953613281,287.9609069824219,297.45709228515625,297.1537170410156,283.0727844238281,1.0,0.5279740691184998,0.455248087644577,0.455248087644577,1.0,1.0,-2.6791205406188965,0.8921231627464294,1.7869973182678225,0.2880396246910095,0.9002344608306885,0.9002344608306885,0.0,151.28143310546875,132.0,41809.51171875,0.0,1784.8099365234375,1.0,278.7417297363281,281.4792785644531,290.9018859863281,293.5467834472656,293.1499938964844,293.1499938964844,279.04998779296875,35910.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710739254951476,1.0,0.0,0.0,3.646971464157105,3.646995306015015,8.874788477442053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6318359375,0.0,1529.133544921875,1895.4371337890625,0.0,4050.662109375,0.9045534133911132,1.0,0.0,3.0,1.0,0.0
12159300,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.20245361328125,0.7649331092834473,0.2884905338287353,0.2628596127033233,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2044677734375,0.8672361969947815,0.4253618419170379,0.4056916534900665,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20587158203125,0.9990000128746032,0.7321595549583435,0.4567749798297882,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023620605469,0.7616552710533142,0.2847817838191986,0.2732412219047546,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.6545008420944214,0.1791920959949493,0.8242049813270569,285.20416259765625,284.95001220703125,298.0328369140625,287.9483337402344,297.4516906738281,297.16143798828125,283.2129211425781,1.0,0.5249187350273132,0.4551679790019989,0.4551679790019989,1.0,1.0,-2.6685714721679688,0.8877934217453003,1.7807780504226685,0.2862445712089538,0.9031919240951538,0.9031919240951538,0.0,148.73585510253906,132.0,40802.1796875,0.0,1757.607177734375,1.0,278.9986877441406,281.6520080566406,290.8646240234375,293.39520263671875,293.1499938964844,293.1499938964844,279.04998779296875,35792.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961469292640686,1.0,0.0,0.0,3.651127576828003,3.651151657104492,8.895028145161632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.45703125,0.0,1532.8685302734375,1895.4371337890625,0.0,3965.67236328125,0.9054377675056458,1.0,0.0,3.0,1.0,0.0
12159360,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2429504394531,0.7682532072067261,0.2882516384124756,0.262530118227005,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.8709403872489929,0.4248466789722442,0.405079185962677,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431335449219,0.9990000128746032,0.7350687384605408,0.4503226280212402,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2429504394531,0.765055775642395,0.2846912741661072,0.273025244474411,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2426452636719,0.6571379899978638,0.1789163649082183,0.8222788572311401,285.2430419921875,284.95001220703125,298.0010681152344,287.9353332519531,297.4498596191406,297.1747741699219,283.2432556152344,1.0,0.5212858319282532,0.4552317857742309,0.4552317857742309,1.0,1.0,-2.657114028930664,0.8833829164505005,1.7737311124801636,0.2845570147037506,0.9055860638618468,0.9055860638618468,0.0,145.4749755859375,135.0,40571.703125,0.0,1726.033935546875,1.0,279.0417175292969,281.6913452148437,290.8780822753906,293.4437866210937,293.1499938964844,293.1499938964844,278.75,35695.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567931890487672,1.0,0.0,0.0,3.657725334167481,3.6577494144439697,8.927204930841981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.732421875,0.0,1539.496826171875,1895.4371337890625,0.0,3923.948974609375,0.9068129658699036,1.0,0.0,3.0,1.0,0.0
12159420,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03985595703125,0.7699112296104431,0.2864349782466888,0.2612165212631225,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0392761230469,0.872931957244873,0.422486275434494,0.4031963050365448,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03887939453125,0.9990000128746032,0.7391693592071533,0.4451992809772491,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398864746094,0.7671984434127808,0.2835741937160492,0.2721917331218719,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.041015625,0.658488929271698,0.1778171211481094,0.8178434371948242,285.03936767578125,284.95001220703125,297.93560791015625,287.9080810546875,297.4335021972656,297.18328857421875,283.0366516113281,1.0,0.5177119970321655,0.4553594291210174,0.4553594291210174,1.0,1.0,-2.640778064727783,0.8771973252296448,1.7635806798934937,0.2822043299674988,0.9051809906959534,0.9051809906959534,0.0,142.66738891601562,138.0,41278.87109375,0.0,1689.7418212890625,1.0,278.7576904296875,281.45367431640625,290.9461364746094,293.6252136230469,293.1499938964844,293.1499938964844,278.45001220703125,35829.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689038395881652,1.0,0.0,0.0,3.665030002593994,3.665054321289064,8.962896345110494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.0283203125,0.0,1548.67041015625,1895.4371337890625,0.0,4031.546142578125,0.908509075641632,1.0,0.0,3.0,1.0,0.0
12159480,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.03985595703125,0.7699112296104431,0.2864349782466888,0.2612165212631225,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0392761230469,0.872931957244873,0.422486275434494,0.4031963050365448,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03887939453125,0.9990000128746032,0.7391693592071533,0.4451992809772491,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398864746094,0.7671984434127808,0.2835741937160492,0.2721917331218719,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.041015625,0.658488929271698,0.1778171211481094,0.8178434371948242,285.03936767578125,284.95001220703125,297.93560791015625,287.9080810546875,297.4335021972656,297.18328857421875,283.0366516113281,1.0,0.5177119970321655,0.4553594291210174,0.4553594291210174,1.0,1.0,-2.640778064727783,0.8771973252296448,1.7635806798934937,0.2822043299674988,0.9051809906959534,0.9051809906959534,0.0,142.66738891601562,138.0,41278.87109375,0.0,1689.7418212890625,1.0,278.7576904296875,281.45367431640625,290.9461364746094,293.6252136230469,293.1499938964844,293.1499938964844,278.45001220703125,35829.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689038395881652,1.0,0.0,0.0,3.665030002593994,3.665054321289064,8.962896345110494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.0283203125,0.0,1548.67041015625,1895.4371337890625,0.0,4031.546142578125,0.908509075641632,1.0,0.0,3.0,1.0,0.0
12159540,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88140869140625,0.7688998579978943,0.2850411534309387,0.2601122856140136,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8719673752784729,0.4208246767520904,0.401746928691864,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.89227294921875,0.9990000128746032,0.7400051951408386,0.4450567066669464,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815002441406,0.76653653383255,0.2825965881347656,0.2714024484157562,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8863830566406,0.6576336622238159,0.1769596487283706,0.8144681453704834,284.8793640136719,284.95001220703125,297.9012145996094,287.8935241699219,297.41802978515625,297.177490234375,282.86822509765625,1.0,0.5165039896965027,0.4554246068000793,0.4554246068000793,1.0,1.0,-2.6325347423553467,0.8740720152854919,1.75846266746521,0.2810566127300262,0.9031665921211244,0.9031665921211244,0.0,142.32620239257812,138.0,42017.36328125,0.0,1676.4036865234375,1.0,278.49884033203125,281.2574768066406,290.9686584472656,293.7572937011719,293.1499938964844,293.1499938964844,278.45001220703125,35954.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785580039024352,1.0,0.0,0.0,3.665626287460327,3.665650367736816,8.965812412498053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.2392578125,0.0,1550.283935546875,1895.4371337890625,0.0,4116.17626953125,0.9086893200874328,1.0,0.0,3.0,1.0,0.0
12159600,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8169860839844,0.7671173810958862,0.2835730612277984,0.2588618099689483,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8163757324219,0.870147705078125,0.4189208745956421,0.400103360414505,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8159484863281,0.9990000128746032,0.739970326423645,0.4459980428218841,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8170166015625,0.765106737613678,0.2815099656581878,0.2704574167728424,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8206481933594,0.6560931205749512,0.1760282665491104,0.8105701804161072,284.81646728515625,284.95001220703125,297.8676452636719,287.879150390625,297.3994445800781,297.1664733886719,282.8135986328125,1.0,0.5156117677688599,0.4554870724678039,0.4554870724678039,1.0,1.0,-2.624368906021118,0.8709719777107239,1.753396987915039,0.2799019813537597,0.9016152620315552,0.9016152620315552,0.0,142.46109008789062,141.0,41988.8515625,0.0,1665.3768310546875,1.0,278.4581298828125,281.2015380859375,290.9308776855469,293.6748352050781,293.1499938964844,293.1499938964844,278.1499938964844,36065.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827064871788024,1.0,0.0,0.0,3.663452386856079,3.663476467132568,8.955181556302705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.06640625,0.0,1548.67529296875,1895.4371337890625,0.0,4152.20458984375,0.9083094596862792,1.0,0.0,3.0,1.0,0.0
12159660,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.59234619140625,0.7618253827095032,0.2800942957401275,0.2559263110160827,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5917358398437,0.864647388458252,0.4146512746810913,0.3963002860546112,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.59130859375,0.9990000128746032,0.7381597757339478,0.450220912694931,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.59234619140625,0.7605308890342712,0.2788167595863342,0.2681169509887695,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5935974121094,0.6513797640800476,0.1736389547586441,0.800871729850769,284.5918273925781,284.95001220703125,297.79718017578125,287.84844970703125,297.3549194335937,297.13507080078125,282.5889587402344,1.0,0.5143318176269531,0.4557845294475555,0.4557845294475555,1.0,1.0,-2.606881856918335,0.8646488189697266,1.7422329187393188,0.277735561132431,0.8950439691543579,0.8950439691543579,0.0,143.72671508789062,144.0,42696.1015625,0.0,1646.2896728515625,1.0,278.1581420898437,280.9569396972656,290.8920288085937,293.6852111816406,293.1499938964844,293.1499938964844,278.45001220703125,36357.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941454529762268,1.0,0.0,0.0,3.651106834411621,3.6511309146881104,8.89492696387606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.59765625,0.0,1537.0726318359375,1895.4371337890625,0.0,4250.41650390625,0.9057438969612122,1.0,0.0,3.0,1.0,0.0
12159720,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.59234619140625,0.7618253827095032,0.2800942957401275,0.2559263110160827,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5917358398437,0.864647388458252,0.4146512746810913,0.3963002860546112,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.59130859375,0.9990000128746032,0.7381597757339478,0.450220912694931,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.59234619140625,0.7605308890342712,0.2788167595863342,0.2681169509887695,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5935974121094,0.6513797640800476,0.1736389547586441,0.800871729850769,284.5918273925781,284.95001220703125,297.79718017578125,287.84844970703125,297.3549194335937,297.13507080078125,282.5889587402344,1.0,0.5143318176269531,0.4557845294475555,0.4557845294475555,1.0,1.0,-2.606881856918335,0.8646488189697266,1.7422329187393188,0.277735561132431,0.8950439691543579,0.8950439691543579,0.0,143.72671508789062,144.0,42696.1015625,0.0,1646.2896728515625,1.0,278.1581420898437,280.9569396972656,290.8920288085937,293.6852111816406,293.1499938964844,293.1499938964844,278.45001220703125,36357.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941454529762268,1.0,0.0,0.0,3.651106834411621,3.6511309146881104,8.89492696387606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.59765625,0.0,1537.0726318359375,1895.4371337890625,0.0,4250.41650390625,0.9057438969612122,1.0,0.0,3.0,1.0,0.0
12159780,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7076721191406,0.7589944005012512,0.2787296175956726,0.2545167505741119,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098083496094,0.8616316914558411,0.4128493070602417,0.3944206535816192,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7113342285156,0.9990000128746032,0.7373104095458984,0.4528323113918304,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7076416015625,0.7579872012138367,0.2776820063591003,0.2669345140457153,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70330810546875,0.6487385034561157,0.1725364327430725,0.7957103848457336,284.70947265625,284.95001220703125,297.7611083984375,287.8324890136719,297.3349304199219,297.123046875,282.7187194824219,1.0,0.513895571231842,0.4559328556060791,0.4559328556060791,1.0,1.0,-2.59844183921814,0.861613392829895,1.7368284463882446,0.2766582667827606,0.8945448398590088,0.8945448398590088,0.0,144.59732055664062,144.0,41632.3046875,0.0,1638.3013916015625,1.0,278.40106201171875,281.1137084960937,290.7911071777344,293.42218017578125,293.1499938964844,293.1499938964844,278.45001220703125,36333.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855965971946716,1.0,0.0,0.0,3.644373178482056,3.644397258758545,8.862147637955786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.05615234375,0.0,1529.4091796875,1895.4371337890625,0.0,4177.1787109375,0.9042847752571106,1.0,0.0,3.0,1.0,0.0
12159840,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535400390625,0.7568719983100891,0.2777873575687408,0.2535616159439087,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7537536621094,0.8592532873153687,0.4114823639392853,0.3930090963840484,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7539367675781,0.9990000128746032,0.7369868159294128,0.4550099968910217,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535400390625,0.7560117840766907,0.276872843503952,0.266082763671875,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.75299072265625,0.6465896368026733,0.1716532707214355,0.7915107607841492,284.75372314453125,284.95001220703125,297.72418212890625,287.81597900390625,297.31884765625,297.1172790527344,282.754638671875,1.0,0.5136542320251465,0.4560819864273071,0.4560819864273071,1.0,1.0,-2.592141628265381,0.8594225645065308,1.7327191829681396,0.275934100151062,0.8937236666679382,0.8937236666679382,0.0,145.35418701171875,147.0,41392.7578125,0.0,1632.83642578125,1.0,278.4422302246094,281.1580505371094,290.7635192871094,293.4049377441406,293.1499938964844,293.1499938964844,278.75,36286.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793142080307008,1.0,0.0,0.0,3.639580726623535,3.639604568481445,8.838854341775004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.5478515625,0.0,1523.7423095703125,1895.4371337890625,0.0,4122.75927734375,0.9031533002853394,1.0,0.0,3.0,1.0,0.0
12159900,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8901062011719,0.7550299167633057,0.2770553827285766,0.2528137266635895,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8924560546875,0.8571389317512512,0.4103577733039856,0.3918411135673523,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941650390625,0.9990000128746032,0.7369692325592041,0.4570762813091278,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900756835937,0.7542933225631714,0.2762588858604431,0.26542529463768,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88531494140625,0.6446946859359741,0.1709183007478714,0.7879880666732788,284.89208984375,284.95001220703125,297.686767578125,287.799072265625,297.3046264648437,297.1144714355469,282.9021301269531,1.0,0.513593852519989,0.4562307000160217,0.4562307000160217,1.0,1.0,-2.587297201156616,0.8578029870986938,1.7294940948486328,0.2754629552364349,0.8946599364280701,0.8946599364280701,0.0,146.11599731445312,147.0,40410.4296875,0.0,1629.439697265625,1.0,278.698486328125,281.33551025390625,290.7075500488281,293.2230834960937,293.1499938964844,293.1499938964844,278.75,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968109965324402,1.0,0.0,0.0,3.636117458343506,3.636141300201416,8.822041195344354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.17822265625,0.0,1519.194580078125,1895.4371337890625,0.0,4024.5400390625,0.9023556709289552,1.0,0.0,3.0,1.0,0.0
12159960,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9401550292969,0.7535433173179626,0.2765116691589355,0.2523147761821747,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9404602050781,0.8553621172904968,0.4094539880752563,0.3909624814987182,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.940673828125,0.9990000128746032,0.7372488975524902,0.458956629037857,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9401550292969,0.7528963685035706,0.2758282423019409,0.2649943828582763,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93951416015625,0.6431149840354919,0.1703317910432815,0.7852677702903748,284.9403991699219,284.95001220703125,297.6487121582031,287.7816772460937,297.292236328125,297.1147766113281,282.94158935546875,1.0,0.5137228965759277,0.4563816785812378,0.4563816785812378,1.0,1.0,-2.5841126441955566,0.8568416833877563,1.7272709608078003,0.2752764225006103,0.8951313495635986,0.8951313495635986,0.0,146.85479736328125,150.0,40232.60546875,0.0,1628.259521484375,1.0,278.7416076660156,281.3842468261719,290.7127380371094,293.25958251953125,293.1499938964844,293.1499938964844,279.04998779296875,36101.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619996547698976,1.0,0.0,0.0,3.63510012626648,3.6351239681243896,8.817105481284671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.0185546875,0.0,1517.4100341796875,1895.4371337890625,0.0,3970.390869140625,0.9020328521728516,1.0,0.0,3.0,1.0,0.0
