time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160020,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12860107421875,0.7507029175758362,0.2756489217281341,0.2515377700328827,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.12890625,0.8519383072853088,0.4079413414001465,0.3895149230957031,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1291198730469,0.9990000128746032,0.7381351590156555,0.4629380404949188,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.12860107421875,0.7502802014350891,0.2752308249473572,0.2644166052341461,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.6402215361595154,0.1693992465734481,0.7810570001602173,285.1288757324219,284.95001220703125,297.5707092285156,287.7455139160156,297.268798828125,297.11822509765625,283.1300354003906,1.0,0.5144428014755249,0.4566835761070251,0.4566835761070251,1.0,1.0,-2.5804667472839355,0.8559920191764832,1.7244747877120972,0.2753708958625793,0.8990668654441833,0.8990668654441833,0.0,148.53555297851562,153.0,39186.67578125,0.0,1630.5811767578125,1.0,279.04168701171875,281.6127014160156,290.68634033203125,293.16241455078125,293.1499938964844,293.1499938964844,279.3500061035156,35869.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472614526748656,1.0,0.0,0.0,3.639259815216065,3.639283657073975,8.837296832098218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.98291015625,0.0,1520.2769775390625,1895.4371337890625,0.0,3838.2578125,0.9028059244155884,1.0,0.0,3.0,1.0,0.0
12160080,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12860107421875,0.7507029175758362,0.2756489217281341,0.2515377700328827,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.12890625,0.8519383072853088,0.4079413414001465,0.3895149230957031,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1291198730469,0.9990000128746032,0.7381351590156555,0.4629380404949188,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.12860107421875,0.7502802014350891,0.2752308249473572,0.2644166052341461,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.6402215361595154,0.1693992465734481,0.7810570001602173,285.1288757324219,284.95001220703125,297.5707092285156,287.7455139160156,297.268798828125,297.11822509765625,283.1300354003906,1.0,0.5144428014755249,0.4566835761070251,0.4566835761070251,1.0,1.0,-2.5804667472839355,0.8559920191764832,1.7244747877120972,0.2753708958625793,0.8990668654441833,0.8990668654441833,0.0,148.53555297851562,153.0,39186.67578125,0.0,1630.5811767578125,1.0,279.04168701171875,281.6127014160156,290.68634033203125,293.16241455078125,293.1499938964844,293.1499938964844,279.3500061035156,35869.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472614526748656,1.0,0.0,0.0,3.639259815216065,3.639283657073975,8.837296832098218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.98291015625,0.0,1520.2769775390625,1895.4371337890625,0.0,3838.2578125,0.9028059244155884,1.0,0.0,3.0,1.0,0.0
12160140,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3056640625,0.748517632484436,0.2751426100730896,0.2510757446289062,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30645751953125,0.8492855429649353,0.4069688618183136,0.3885832130908966,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070678710937,0.9990000128746032,0.7389934062957764,0.4663173854351043,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3056640625,0.7482923269271851,0.2749439179897308,0.2641453146934509,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.303955078125,0.6380891799926758,0.1688344925642013,0.7785744667053223,285.30633544921875,284.95001220703125,297.5079650878906,287.7159118652344,297.2509460449219,297.1224670410156,283.30963134765625,1.0,0.5153666734695435,0.4569196999073028,0.4569196999073028,1.0,1.0,-2.5795419216156006,0.8560878038406372,1.723454236984253,0.275763988494873,0.9043124914169312,0.9043124914169312,0.0,150.0470428466797,153.0,38222.5546875,0.0,1635.93896484375,1.0,279.33160400390625,281.828857421875,290.6506042480469,293.0497436523437,293.1499938964844,293.1499938964844,279.3500061035156,35654.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356454014778136,1.0,0.0,0.0,3.649203777313232,3.649227619171143,8.885655802259862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4951171875,0.0,1529.7010498046875,1895.4371337890625,0.0,3732.776123046875,0.9048945307731628,1.0,0.0,3.0,1.0,0.0
12160200,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160400390625,0.7479423880577087,0.2749920487403869,0.2509843409061432,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3163146972656,0.8485753536224365,0.4066943824291229,0.3883674144744873,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3165588378906,0.9990000128746032,0.7391871213912964,0.4672735333442688,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160400390625,0.7477672696113586,0.2748660445213318,0.2641043066978454,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3153686523437,0.6375292539596558,0.1686850488185882,0.7780177593231201,285.3162841796875,284.95001220703125,297.4902038574219,287.7074584960937,297.24566650390625,297.1234130859375,283.31744384765625,1.0,0.5156745314598083,0.4569855034351349,0.4569855034351349,1.0,1.0,-2.579603433609009,0.8562402129173279,1.7233633995056152,0.2759302854537964,0.9054978489875792,0.9054978489875792,0.0,150.4877471923828,141.0,38194.1875,0.0,1637.9617919921875,1.0,279.34161376953125,281.8383483886719,290.6593322753906,293.07373046875,293.1499938964844,293.1499938964844,279.04998779296875,35618.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348814487457277,1.0,0.0,0.0,3.65277624130249,3.6528000831604,8.903062393983419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.796875,0.0,1533.4052734375,1895.4371337890625,0.0,3725.802001953125,0.9056567549705504,1.0,0.0,3.0,1.0,0.0
12160260,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1130676269531,0.748360812664032,0.2729972600936889,0.2495584934949875,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11236572265625,0.8491766452789307,0.4041179418563843,0.3863347768783569,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11181640625,0.9990000128746032,0.7387282252311707,0.4638041257858276,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1130676269531,0.7486730217933655,0.2735592722892761,0.2631409466266632,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.114501953125,0.6376973390579224,0.1673694401979446,0.7728824019432068,285.1124572753906,284.95001220703125,297.4071655273437,287.6674499511719,297.2110290527344,297.1130065917969,283.1091003417969,1.0,0.5119210481643677,0.457060307264328,0.457060307264328,1.0,1.0,-2.563974380493164,0.8501939177513123,1.713780403137207,0.2737663388252258,0.9061018228530884,0.9061018228530884,0.0,148.39443969726562,144.0,38882.484375,0.0,1607.1131591796875,1.0,279.0577392578125,281.5989074707031,290.7210388183594,293.25518798828125,293.1499938964844,293.1499938964844,278.75,35735.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504027962684632,1.0,0.0,0.0,3.663649082183838,3.663673162460327,8.956142778515641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.05029296875,0.0,1546.4193115234375,1895.4371337890625,0.0,3866.58984375,0.9081360697746276,1.0,0.0,3.0,1.0,0.0
12160320,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1130676269531,0.748360812664032,0.2729972600936889,0.2495584934949875,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11236572265625,0.8491766452789307,0.4041179418563843,0.3863347768783569,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11181640625,0.9990000128746032,0.7387282252311707,0.4638041257858276,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1130676269531,0.7486730217933655,0.2735592722892761,0.2631409466266632,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.114501953125,0.6376973390579224,0.1673694401979446,0.7728824019432068,285.1124572753906,284.95001220703125,297.4071655273437,287.6674499511719,297.2110290527344,297.1130065917969,283.1091003417969,1.0,0.5119210481643677,0.457060307264328,0.457060307264328,1.0,1.0,-2.563974380493164,0.8501939177513123,1.713780403137207,0.2737663388252258,0.9061018228530884,0.9061018228530884,0.0,148.39443969726562,144.0,38882.484375,0.0,1607.1131591796875,1.0,279.0577392578125,281.5989074707031,290.7210388183594,293.25518798828125,293.1499938964844,293.1499938964844,278.75,35735.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504027962684632,1.0,0.0,0.0,3.663649082183838,3.663673162460327,8.956142778515641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.05029296875,0.0,1546.4193115234375,1895.4371337890625,0.0,3866.58984375,0.9081360697746276,1.0,0.0,3.0,1.0,0.0
12160380,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.7452780604362488,0.269864022731781,0.2469703555107116,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8825988769531,0.8461013436317444,0.4002537429332733,0.3829697370529175,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.9990000128746032,0.7367650270462036,0.4650010466575622,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.7462764382362366,0.2712341547012329,0.2611737847328186,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847351074219,0.634981632232666,0.1653098165988922,0.7644939422607422,284.8826904296875,284.95001220703125,297.3216552734375,287.62548828125,297.1677551269531,297.0908508300781,282.8795166015625,1.0,0.5099174380302429,0.4571351110935211,0.4571351110935211,1.0,1.0,-2.545811414718628,0.8431639075279236,1.7026475667953491,0.2708190381526947,0.903368353843689,0.903368353843689,0.0,148.3312225341797,132.0,39518.49609375,0.0,1581.974853515625,1.0,278.7582092285156,281.3392028808594,290.68798828125,293.2843322753906,293.1499938964844,293.1499938964844,278.45001220703125,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665376543998718,1.0,0.0,0.0,3.665646553039551,3.66567063331604,8.965911320046871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.55419921875,0.0,1550.4140625,1895.4371337890625,0.0,4010.64453125,0.9087345600128174,1.0,0.0,3.0,1.0,0.0
12160440,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.7452780604362488,0.269864022731781,0.2469703555107116,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8825988769531,0.8461013436317444,0.4002537429332733,0.3829697370529175,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8820495605469,0.9990000128746032,0.7367650270462036,0.4650010466575622,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88330078125,0.7462764382362366,0.2712341547012329,0.2611737847328186,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847351074219,0.634981632232666,0.1653098165988922,0.7644939422607422,284.8826904296875,284.95001220703125,297.3216552734375,287.62548828125,297.1677551269531,297.0908508300781,282.8795166015625,1.0,0.5099174380302429,0.4571351110935211,0.4571351110935211,1.0,1.0,-2.545811414718628,0.8431639075279236,1.7026475667953491,0.2708190381526947,0.903368353843689,0.903368353843689,0.0,148.3312225341797,132.0,39518.49609375,0.0,1581.974853515625,1.0,278.7582092285156,281.3392028808594,290.68798828125,293.2843322753906,293.1499938964844,293.1499938964844,278.45001220703125,35969.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665376543998718,1.0,0.0,0.0,3.665646553039551,3.66567063331604,8.965911320046871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.55419921875,0.0,1550.4140625,1895.4371337890625,0.0,4010.64453125,0.9087345600128174,1.0,0.0,3.0,1.0,0.0
12160500,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225646972656,0.7446642518043518,0.2681005001068115,0.24544358253479,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7196350097656,0.8456695675849915,0.3980683386325836,0.3809863626956939,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71734619140625,0.9990000128746032,0.7351741790771484,0.4633334875106811,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7225036621094,0.7459900975227356,0.2698501944541931,0.2599222064018249,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7285461425781,0.6343131065368652,0.1640910655260086,0.759209156036377,284.72003173828125,284.95001220703125,297.2779541015625,287.6037292480469,297.1438903808594,297.076904296875,282.7070617675781,1.0,0.507080078125,0.4571725130081177,0.4571725130081177,1.0,1.0,-2.5317494869232178,0.8376640677452087,1.6940853595733645,0.2686447203159332,0.9002713561058044,0.9002713561058044,0.0,147.11212158203125,132.0,40184.90234375,0.0,1557.654296875,1.0,278.5008850097656,281.1434326171875,290.6839294433594,293.37652587890625,293.1499938964844,293.1499938964844,278.45001220703125,36120.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754548668861388,1.0,0.0,0.0,3.66294527053833,3.6629693508148193,8.952702046371996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.78955078125,0.0,1548.52685546875,1895.4371337890625,0.0,4089.09130859375,0.908194065093994,1.0,0.0,3.0,1.0,0.0
12160560,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.64532470703125,0.7446818947792053,0.2662102282047272,0.2437159121036529,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6444702148437,0.8460152745246887,0.3957217633724212,0.3787610828876495,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.643798828125,0.9990000128746032,0.7337221503257751,0.4600375592708587,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6452941894531,0.7463534474372864,0.2683304250240326,0.2584700882434845,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64703369140625,0.6341371536254883,0.1627609431743621,0.7531440258026123,284.64459228515625,284.95001220703125,297.2336120605469,287.5814819335937,297.1203918457031,297.0636901855469,282.6405944824219,1.0,0.50340735912323,0.457425445318222,0.457425445318222,1.0,1.0,-2.5140128135681152,0.8311126828193665,1.6829001903533936,0.2661421000957489,0.8974288702011108,0.8974288702011108,0.0,145.03759765625,135.0,40021.203125,0.0,1525.012451171875,1.0,278.45819091796875,281.07879638671875,290.6284484863281,293.26397705078125,293.1499938964844,293.1499938964844,278.75,36265.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787541627883912,1.0,0.0,0.0,3.656787633895874,3.6568117141723633,8.922627898755309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7646484375,0.0,1542.7265625,1895.4371337890625,0.0,4117.884765625,0.9069489240646362,1.0,0.0,3.0,1.0,0.0
12160620,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79400634765625,0.7431541085243225,0.2637329995632171,0.2410797178745269,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.8445665240287781,0.3922783136367798,0.3750917315483093,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.79425048828125,0.9990000128746032,0.7332431674003601,0.4580380022525787,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.79400634765625,0.7452037930488586,0.26614511013031,0.2560965120792389,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7936096191406,0.6322054862976074,0.1606470048427581,0.7426210641860962,284.79412841796875,284.95001220703125,297.14306640625,287.5354309082031,297.0856628417969,297.0563659667969,282.7944641113281,1.0,0.4994288086891174,0.4579313099384308,0.4579313099384308,1.0,1.0,-2.4885237216949463,0.8220282793045044,1.666495442390442,0.2625888288021087,0.8965525031089783,0.8965525031089783,0.0,143.29525756835938,138.0,38650.4609375,0.0,1484.064697265625,1.0,278.7421875,281.2723693847656,290.4761657714844,292.9535827636719,293.1499938964844,293.1499938964844,279.04998779296875,36210.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623425602912904,1.0,0.0,0.0,3.648116827011109,3.6481406688690186,8.880363679963921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.375,0.0,1532.647705078125,1895.4371337890625,0.0,3973.439697265625,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12160680,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79400634765625,0.7431541085243225,0.2637329995632171,0.2410797178745269,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7941589355469,0.8445665240287781,0.3922783136367798,0.3750917315483093,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.79425048828125,0.9990000128746032,0.7332431674003601,0.4580380022525787,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.79400634765625,0.7452037930488586,0.26614511013031,0.2560965120792389,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7936096191406,0.6322054862976074,0.1606470048427581,0.7426210641860962,284.79412841796875,284.95001220703125,297.14306640625,287.5354309082031,297.0856628417969,297.0563659667969,282.7944641113281,1.0,0.4994288086891174,0.4579313099384308,0.4579313099384308,1.0,1.0,-2.4885237216949463,0.8220282793045044,1.666495442390442,0.2625888288021087,0.8965525031089783,0.8965525031089783,0.0,143.29525756835938,138.0,38650.4609375,0.0,1484.064697265625,1.0,278.7421875,281.2723693847656,290.4761657714844,292.9535827636719,293.1499938964844,293.1499938964844,279.04998779296875,36210.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623425602912904,1.0,0.0,0.0,3.648116827011109,3.6481406688690186,8.880363679963921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.375,0.0,1532.647705078125,1895.4371337890625,0.0,3973.439697265625,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12160740,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721984863281,0.7419266104698181,0.2623079419136047,0.2396243065595626,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9724426269531,0.8430763483047485,0.3899843394756317,0.3727175593376159,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.9990000128746032,0.7341220378875732,0.4576768279075622,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721984863281,0.744087278842926,0.2648274600505829,0.2546817362308502,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715881347656,0.6304317712783813,0.159185454249382,0.7354076504707336,284.972412109375,284.95001220703125,297.04998779296875,287.4873046875,297.05865478515625,297.06182861328125,282.9732360839844,1.0,0.4972037076950073,0.4584371447563171,0.4584371447563171,1.0,1.0,-2.4731156826019287,0.8169102668762207,1.656205415725708,0.2608350217342376,0.8983240127563477,0.8983240127563477,0.0,142.6290740966797,141.0,37450.0703125,0.0,1461.2833251953125,1.0,279.0418701171875,281.4947204589844,290.4090881347656,292.78778076171875,293.1499938964844,293.1499938964844,279.3500061035156,36040.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429839253425598,1.0,0.0,0.0,3.6459248065948486,3.645948886871338,8.869695875546313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.37255859375,0.0,1528.9447021484375,1895.4371337890625,0.0,3799.54150390625,0.9044095873832704,1.0,0.0,3.0,1.0,0.0
12160800,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721984863281,0.7419266104698181,0.2623079419136047,0.2396243065595626,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9724426269531,0.8430763483047485,0.3899843394756317,0.3727175593376159,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9726257324219,0.9990000128746032,0.7341220378875732,0.4576768279075622,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9721984863281,0.744087278842926,0.2648274600505829,0.2546817362308502,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715881347656,0.6304317712783813,0.159185454249382,0.7354076504707336,284.972412109375,284.95001220703125,297.04998779296875,287.4873046875,297.05865478515625,297.06182861328125,282.9732360839844,1.0,0.4972037076950073,0.4584371447563171,0.4584371447563171,1.0,1.0,-2.4731156826019287,0.8169102668762207,1.656205415725708,0.2608350217342376,0.8983240127563477,0.8983240127563477,0.0,142.6290740966797,141.0,37450.0703125,0.0,1461.2833251953125,1.0,279.0418701171875,281.4947204589844,290.4090881347656,292.78778076171875,293.1499938964844,293.1499938964844,279.3500061035156,36040.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429839253425598,1.0,0.0,0.0,3.6459248065948486,3.645948886871338,8.869695875546313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.37255859375,0.0,1528.9447021484375,1895.4371337890625,0.0,3799.54150390625,0.9044095873832704,1.0,0.0,3.0,1.0,0.0
12160860,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.155029296875,0.7404146790504456,0.2612955868244171,0.2386656403541565,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552734375,0.8411570191383362,0.3882116675376892,0.3709731698036194,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1554870605469,0.9990000128746032,0.7352760434150696,0.4588280320167541,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.155029296875,0.7426739931106567,0.2639416456222534,0.2537838816642761,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1543884277344,0.6285600662231445,0.1580994129180908,0.7302806973457336,285.1552429199219,284.95001220703125,296.9544677734375,287.4375305175781,297.0332946777344,297.0710754394531,283.1561889648437,1.0,0.4963308274745941,0.4591380059719085,0.4591380059719085,1.0,1.0,-2.4640085697174072,0.8146368861198425,1.64937162399292,0.2605243623256683,0.9025686383247375,0.9025686383247375,0.0,142.8487091064453,144.0,36351.6484375,0.0,1450.502197265625,1.0,279.3417663574219,281.7187194824219,290.36932373046875,292.67364501953125,293.1499938964844,293.1499938964844,279.04998779296875,35821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263085126876832,1.0,0.0,0.0,3.651868104934693,3.6518919467926025,8.898635996956727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.8544921875,0.0,1533.914794921875,1895.4371337890625,0.0,3647.259033203125,0.905591368675232,1.0,0.0,3.0,1.0,0.0
12160920,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.155029296875,0.7404146790504456,0.2612955868244171,0.2386656403541565,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1552734375,0.8411570191383362,0.3882116675376892,0.3709731698036194,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1554870605469,0.9990000128746032,0.7352760434150696,0.4588280320167541,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.155029296875,0.7426739931106567,0.2639416456222534,0.2537838816642761,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1543884277344,0.6285600662231445,0.1580994129180908,0.7302806973457336,285.1552429199219,284.95001220703125,296.9544677734375,287.4375305175781,297.0332946777344,297.0710754394531,283.1561889648437,1.0,0.4963308274745941,0.4591380059719085,0.4591380059719085,1.0,1.0,-2.4640085697174072,0.8146368861198425,1.64937162399292,0.2605243623256683,0.9025686383247375,0.9025686383247375,0.0,142.8487091064453,144.0,36351.6484375,0.0,1450.502197265625,1.0,279.3417663574219,281.7187194824219,290.36932373046875,292.67364501953125,293.1499938964844,293.1499938964844,279.04998779296875,35821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263085126876832,1.0,0.0,0.0,3.651868104934693,3.6518919467926025,8.898635996956727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.8544921875,0.0,1533.914794921875,1895.4371337890625,0.0,3647.259033203125,0.905591368675232,1.0,0.0,3.0,1.0,0.0
12160980,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95562744140625,0.7371519804000854,0.2591015696525574,0.237156480550766,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8374711275100708,0.3853004276752472,0.3687134087085724,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.9990000128746032,0.7335521578788757,0.4624433517456054,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555969238281,0.7397497296333313,0.2622798085212707,0.2525784373283386,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.6254944801330566,0.1565670371055603,0.7246280312538147,284.955078125,284.95001220703125,296.8565673828125,287.38671875,296.9942321777344,297.0612487792969,282.9523010253906,1.0,0.4962939321994781,0.4598388671875,0.4598388671875,1.0,1.0,-2.4555883407592773,0.8126301765441895,1.642958164215088,0.2604044079780578,0.9010818600654602,0.9010818600654602,0.0,144.20980834960938,132.0,37057.52734375,0.0,1445.4315185546875,1.0,279.05780029296875,281.4851379394531,290.4314880371094,292.8501892089844,293.1499938964844,293.1499938964844,278.75,35955.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400665760040284,1.0,0.0,0.0,3.654527425765991,3.654551506042481,8.911601412364689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.1328125,0.0,1537.8797607421875,1895.4371337890625,0.0,3773.050537109375,0.906246542930603,1.0,0.0,3.0,1.0,0.0
12161040,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95562744140625,0.7371519804000854,0.2591015696525574,0.237156480550766,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8374711275100708,0.3853004276752472,0.3687134087085724,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9544982910156,0.9990000128746032,0.7335521578788757,0.4624433517456054,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555969238281,0.7397497296333313,0.2622798085212707,0.2525784373283386,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569702148437,0.6254944801330566,0.1565670371055603,0.7246280312538147,284.955078125,284.95001220703125,296.8565673828125,287.38671875,296.9942321777344,297.0612487792969,282.9523010253906,1.0,0.4962939321994781,0.4598388671875,0.4598388671875,1.0,1.0,-2.4555883407592773,0.8126301765441895,1.642958164215088,0.2604044079780578,0.9010818600654602,0.9010818600654602,0.0,144.20980834960938,132.0,37057.52734375,0.0,1445.4315185546875,1.0,279.05780029296875,281.4851379394531,290.4314880371094,292.8501892089844,293.1499938964844,293.1499938964844,278.75,35955.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400665760040284,1.0,0.0,0.0,3.654527425765991,3.654551506042481,8.911601412364689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.1328125,0.0,1537.8797607421875,1895.4371337890625,0.0,3773.050537109375,0.906246542930603,1.0,0.0,3.0,1.0,0.0
12161100,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7990417480469,0.7362274527549744,0.2575306594371795,0.2358793169260025,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7960205078125,0.8366164565086365,0.3833343982696533,0.3670176565647125,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.79351806640625,0.9990000128746032,0.7315981984138489,0.4618192315101623,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7989501953125,0.7391113638877869,0.2610557377338409,0.2515395879745483,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8055419921875,0.6245801448822021,0.1555115431547165,0.7202863693237305,284.7964172363281,284.95001220703125,296.8067932128906,287.36090087890625,296.97021484375,297.0499572753906,282.7831726074219,1.0,0.4942429363727569,0.4601893126964569,0.4601893126964569,1.0,1.0,-2.4448161125183105,0.8090070486068726,1.635809063911438,0.259316623210907,0.8985385298728943,0.8985385298728943,0.0,143.58697509765625,132.0,37714.57421875,0.0,1429.1246337890625,1.0,278.8011169433594,281.2894897460937,290.4480285644531,292.9754333496094,293.1499938964844,293.1499938964844,278.75,36080.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510400295257568,1.0,0.0,0.0,3.6527740955352783,3.652798175811768,8.903052162168024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.55517578125,0.0,1536.8592529296875,1895.4371337890625,0.0,3872.326416015625,0.905897319316864,1.0,0.0,3.0,1.0,0.0
12161160,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7247009277344,0.7358515858650208,0.2557515203952789,0.2343035340309143,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.723876953125,0.836476743221283,0.381117582321167,0.3649729192256927,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.72320556640625,0.9990000128746032,0.7295805811882019,0.4594913721084595,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7246398925781,0.7390678524971008,0.2596306204795837,0.2502243816852569,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7264099121094,0.6241094470024109,0.1543016731739044,0.714940071105957,284.7239685058594,284.95001220703125,296.7564697265625,287.3348693847656,296.94598388671875,297.0384826660156,282.7201843261719,1.0,0.4912301301956177,0.46042200922966,0.46042200922966,1.0,1.0,-2.4296724796295166,0.8034467101097107,1.6262257099151611,0.2571697235107422,0.8962545990943909,0.8962545990943909,0.0,142.05435180664062,135.0,37578.15234375,0.0,1403.6927490234375,1.0,278.7582702636719,281.2249450683594,290.39715576171875,292.8768005371094,293.1499938964844,293.1499938964844,279.04998779296875,36204.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563957452774048,1.0,0.0,0.0,3.647884130477905,3.6479082107543945,8.879231359060213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.57763671875,0.0,1532.346923828125,1895.4371337890625,0.0,3920.39306640625,0.9049214124679564,1.0,0.0,3.0,1.0,0.0
12161220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778076171875,0.733574390411377,0.2533349096775055,0.2317924350500106,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780212402344,0.8341419100761414,0.3777448236942291,0.361453115940094,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.878173828125,0.9990000128746032,0.7277013659477234,0.4591490924358368,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.7371574640274048,0.2574885487556457,0.2479641139507293,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772888183594,0.6215701103210449,0.1523033529520034,0.7052565217018127,284.87799072265625,284.95001220703125,296.6543273925781,287.2821044921875,296.90692138671875,297.0303039550781,282.8785705566406,1.0,0.4882680773735046,0.4608874320983886,0.4608874320983886,1.0,1.0,-2.4076530933380127,0.7956013083457947,1.6120517253875732,0.2539807856082916,0.8965275287628174,0.8965275287628174,0.0,141.19300842285156,123.0,36353.8125,0.0,1372.8167724609375,1.0,279.0422668457031,281.4256286621094,290.2340087890625,292.5700378417969,293.1499938964844,293.1499938964844,279.3500061035156,36117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94229257106781,1.0,0.0,0.0,3.6426384449005127,3.642662525177002,8.853712643031031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.27392578125,0.0,1525.8704833984375,1895.4371337890625,0.0,3793.269775390625,0.9037211537361144,1.0,0.0,3.0,1.0,0.0
12161280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778076171875,0.733574390411377,0.2533349096775055,0.2317924350500106,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780212402344,0.8341419100761414,0.3777448236942291,0.361453115940094,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.878173828125,0.9990000128746032,0.7277013659477234,0.4591490924358368,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8778381347656,0.7371574640274048,0.2574885487556457,0.2479641139507293,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772888183594,0.6215701103210449,0.1523033529520034,0.7052565217018127,284.87799072265625,284.95001220703125,296.6543273925781,287.2821044921875,296.90692138671875,297.0303039550781,282.8785705566406,1.0,0.4882680773735046,0.4608874320983886,0.4608874320983886,1.0,1.0,-2.4076530933380127,0.7956013083457947,1.6120517253875732,0.2539807856082916,0.8965275287628174,0.8965275287628174,0.0,141.19300842285156,123.0,36353.8125,0.0,1372.8167724609375,1.0,279.0422668457031,281.4256286621094,290.2340087890625,292.5700378417969,293.1499938964844,293.1499938964844,279.3500061035156,36117.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94229257106781,1.0,0.0,0.0,3.6426384449005127,3.642662525177002,8.853712643031031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.27392578125,0.0,1525.8704833984375,1895.4371337890625,0.0,3793.269775390625,0.9037211537361144,1.0,0.0,3.0,1.0,0.0
12161340,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.7361962199211121,0.2518713772296905,0.2301815152168274,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491027832031,0.8371229767799377,0.3753780424594879,0.3588940799236297,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04913330078125,0.9990000128746032,0.7284114360809326,0.4507254362106323,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.7399090528488159,0.2560789585113525,0.2463483363389969,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.6230216026306152,0.1508286148309707,0.697431743144989,285.0491027832031,284.95001220703125,296.5502624511719,287.2284240722656,296.8761901855469,297.03533935546875,283.04901123046875,1.0,0.4814640581607818,0.4613528549671173,0.4613528549671173,1.0,1.0,-2.381192445755005,0.7859556674957275,1.5952366590499878,0.2502419948577881,0.8992918729782104,0.8992918729782104,0.0,136.60992431640625,126.0,35065.58203125,0.0,1321.9197998046875,1.0,279.3417358398437,281.64013671875,290.15216064453125,292.38970947265625,293.1499938964844,293.1499938964844,279.6499938964844,35936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923284351825714,1.0,0.0,0.0,3.644409418106079,3.644433498382568,8.862323852554255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.1513671875,0.0,1526.4825439453125,1895.4371337890625,0.0,3619.436767578125,0.903996765613556,1.0,0.0,3.0,1.0,0.0
12161400,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.7361962199211121,0.2518713772296905,0.2301815152168274,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491027832031,0.8371229767799377,0.3753780424594879,0.3588940799236297,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04913330078125,0.9990000128746032,0.7284114360809326,0.4507254362106323,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.7399090528488159,0.2560789585113525,0.2463483363389969,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.6230216026306152,0.1508286148309707,0.697431743144989,285.0491027832031,284.95001220703125,296.5502624511719,287.2284240722656,296.8761901855469,297.03533935546875,283.04901123046875,1.0,0.4814640581607818,0.4613528549671173,0.4613528549671173,1.0,1.0,-2.381192445755005,0.7859556674957275,1.5952366590499878,0.2502419948577881,0.8992918729782104,0.8992918729782104,0.0,136.60992431640625,126.0,35065.58203125,0.0,1321.9197998046875,1.0,279.3417358398437,281.64013671875,290.15216064453125,292.38970947265625,293.1499938964844,293.1499938964844,279.6499938964844,35936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923284351825714,1.0,0.0,0.0,3.644409418106079,3.644433498382568,8.862323852554255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.1513671875,0.0,1526.4825439453125,1895.4371337890625,0.0,3619.436767578125,0.903996765613556,1.0,0.0,3.0,1.0,0.0
12161460,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205505371094,0.7375902533531189,0.2508258819580078,0.2290911227464676,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2207336425781,0.8385531902313232,0.3735131025314331,0.3569580018520355,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2208557128906,0.9990000128746032,0.7312923669815063,0.4458614289760589,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205810546875,0.7413570284843445,0.2550489008426666,0.2452195584774017,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2200622558594,0.6235162615776062,0.1497036069631576,0.6916422843933105,285.220703125,284.95001220703125,296.4444274902344,287.1739807128906,296.8524780273437,297.0521240234375,283.22119140625,1.0,0.4777100086212158,0.4622620940208435,0.4622620940208435,1.0,1.0,-2.363389492034912,0.7805532217025757,1.5828362703323364,0.2485209554433822,0.9043195247650146,0.9043195247650146,0.0,133.9105224609375,129.0,33868.359375,0.0,1289.78515625,1.0,279.6417541503906,281.8554382324219,290.0988464355469,292.2542419433594,293.1499938964844,293.1499938964844,279.3500061035156,35724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050641059875488,1.0,0.0,0.0,3.6539785861968994,3.6540026664733887,8.908924655770534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.00830078125,0.0,1535.5380859375,1895.4371337890625,0.0,3450.741455078125,0.9059951901435852,1.0,0.0,3.0,1.0,0.0
12161520,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205505371094,0.7375902533531189,0.2508258819580078,0.2290911227464676,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2207336425781,0.8385531902313232,0.3735131025314331,0.3569580018520355,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2208557128906,0.9990000128746032,0.7312923669815063,0.4458614289760589,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2205810546875,0.7413570284843445,0.2550489008426666,0.2452195584774017,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2200622558594,0.6235162615776062,0.1497036069631576,0.6916422843933105,285.220703125,284.95001220703125,296.4444274902344,287.1739807128906,296.8524780273437,297.0521240234375,283.22119140625,1.0,0.4777100086212158,0.4622620940208435,0.4622620940208435,1.0,1.0,-2.363389492034912,0.7805532217025757,1.5828362703323364,0.2485209554433822,0.9043195247650146,0.9043195247650146,0.0,133.9105224609375,129.0,33868.359375,0.0,1289.78515625,1.0,279.6417541503906,281.8554382324219,290.0988464355469,292.2542419433594,293.1499938964844,293.1499938964844,279.3500061035156,35724.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050641059875488,1.0,0.0,0.0,3.6539785861968994,3.6540026664733887,8.908924655770534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.00830078125,0.0,1535.5380859375,1895.4371337890625,0.0,3450.741455078125,0.9059951901435852,1.0,0.0,3.0,1.0,0.0
12161580,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05401611328125,0.7372255325317383,0.2496599555015564,0.2283100634813308,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516967773437,0.8380898833274841,0.3718668818473816,0.3556819558143616,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.7317143082618713,0.4450501203536987,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05389404296875,0.7410835027694702,0.2540689706802368,0.2444848120212555,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0632629394531,0.6229101419448853,0.1488464325666427,0.6882603764533997,285.0519714355469,284.95001220703125,296.3777160644531,287.13970947265625,296.8323669433594,297.0553283691406,283.04296875,1.0,0.4763134717941284,0.4628279209136963,0.4628279209136963,1.0,1.0,-2.354998826980591,0.7782567143440247,1.576742172241211,0.2480103820562362,0.9036707878112792,0.9036707878112792,0.0,133.2948760986328,129.0,34534.62890625,0.0,1277.4163818359375,1.0,279.3809814453125,281.6500244140625,290.1750183105469,292.4552001953125,293.1499938964844,293.1499938964844,279.3500061035156,35812.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144657850265504,1.0,0.0,0.0,3.658740520477295,3.658764600753784,8.932159971664078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.4228515625,0.0,1541.5078125,1895.4371337890625,0.0,3538.000244140625,0.9070681929588318,1.0,0.0,3.0,1.0,0.0
12161640,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116271972656,0.7361598610877991,0.2486389577388763,0.2275125980377197,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01092529296875,0.8369608521461487,0.3705518245697021,0.3545701503753662,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01031494140625,0.9990000128746032,0.7311322689056396,0.4455704391002655,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115966796875,0.7401602268218994,0.2532267868518829,0.2437959015369415,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.01324462890625,0.621903657913208,0.1481586396694183,0.6855561137199402,285.0110168457031,284.95001220703125,296.3369445800781,287.1187744140625,296.8163452148437,297.0516357421875,283.0077514648437,1.0,0.4756823778152466,0.4631713330745697,0.4631713330745697,1.0,1.0,-2.349255323410034,0.7765999436378479,1.5726553201675415,0.247587576508522,0.9035171866416932,0.9035171866416932,0.0,133.3439483642578,132.0,34484.51171875,0.0,1270.8756103515625,1.0,279.3577575683594,281.6137390136719,290.1600646972656,292.421142578125,293.1499938964844,293.1499938964844,279.04998779296875,35865.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181399345397948,1.0,0.0,0.0,3.660037279129028,3.6600613594055176,8.938493465393549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.68603515625,0.0,1543.3548583984375,1895.4371337890625,0.0,3571.98291015625,0.9074156284332277,1.0,0.0,3.0,1.0,0.0
12161700,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.85455322265625,0.7341757416725159,0.2470858991146087,0.2262793183326721,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8513488769531,0.8348629474639893,0.3685801029205322,0.3528962135314941,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8487243652344,0.9990000128746032,0.7295489311218262,0.4470400810241699,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8543701171875,0.7383810877799988,0.2519264817237854,0.2427174746990203,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.86163330078125,0.6200491786003113,0.1471151709556579,0.6814085841178894,284.851806640625,284.95001220703125,296.2826538085937,287.0909118652344,296.7924499511719,297.0429382324219,282.8380126953125,1.0,0.4750343561172485,0.463625967502594,0.463625967502594,1.0,1.0,-2.341251373291016,0.7742443084716797,1.567007064819336,0.2469426393508911,0.9013373851776124,0.9013373851776124,0.0,133.73912048339844,132.0,35155.15234375,0.0,1263.1075439453125,1.0,279.1009216308594,281.4171142578125,290.1776428222656,292.5449523925781,293.1499938964844,293.1499938964844,279.04998779296875,35990.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292252659797668,1.0,0.0,0.0,3.659940719604492,3.659964799880981,8.938021665017004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.07080078125,0.0,1544.184814453125,1895.4371337890625,0.0,3674.03759765625,0.9074387550354004,1.0,0.0,3.0,1.0,0.0
12161760,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.78302001953125,0.7315354943275452,0.2453259080648422,0.224798783659935,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.78228759765625,0.8320831060409546,0.3663637042045593,0.3509311079978943,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7816772460937,0.9990000128746032,0.7270627617835999,0.4493331015110016,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.782958984375,0.7359796166419983,0.2504291832447052,0.2414139062166214,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7846374511719,0.6175810694694519,0.1459204107522964,0.6765131950378418,284.7823791503906,284.95001220703125,296.2279968261719,287.0628967285156,296.766357421875,297.03094482421875,282.7791748046875,1.0,0.4745294153690338,0.4640043079853058,0.4640043079853058,1.0,1.0,-2.332421064376831,0.7714268565177917,1.5609941482543943,0.2460140585899353,0.8994704484939575,0.8994704484939575,0.0,134.47415161132812,135.0,35095.9375,0.0,1255.77392578125,1.0,279.0580749511719,281.3558044433594,290.1266784667969,292.4492492675781,293.1499938964844,293.1499938964844,279.3500061035156,36111.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348273277282716,1.0,0.0,0.0,3.656793594360352,3.656817674636841,8.922656888898928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.40869140625,0.0,1541.5789794921875,1895.4371337890625,0.0,3725.307861328125,0.9068508744239808,1.0,0.0,3.0,1.0,0.0
12161820,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471435546875,0.726677656173706,0.2428651750087738,0.2223548144102096,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.8267631530761719,0.3629180788993835,0.3474528789520263,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476623535156,0.9990000128746032,0.7227111458778381,0.4541579186916351,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471435546875,0.7313617467880249,0.2481048554182052,0.2390814125537872,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.6125311255455017,0.143904224038124,0.6672328114509583,284.9473876953125,284.95001220703125,296.11773681640625,287.00640869140625,296.721923828125,297.01910400390625,282.94842529296875,1.0,0.4739658236503601,0.4647610485553741,0.4647610485553741,1.0,1.0,-2.317147731781006,0.7667247653007507,1.5504229068756104,0.2444513142108917,0.9007447361946106,0.9007447361946106,0.0,136.13722229003906,138.0,34011.25,0.0,1244.7333984375,1.0,279.3423156738281,281.5639038085937,289.9583740234375,292.1476745605469,293.1499938964844,293.1499938964844,279.04998779296875,36014.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92064106464386,1.0,0.0,0.0,3.655334234237671,3.65535831451416,8.915536682252423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.1318359375,0.0,1539.22265625,1895.4371337890625,0.0,3595.0732421875,0.906490445137024,1.0,0.0,3.0,1.0,0.0
