time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161880,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471435546875,0.726677656173706,0.2428651750087738,0.2223548144102096,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.94744873046875,0.8267631530761719,0.3629180788993835,0.3474528789520263,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9476623535156,0.9990000128746032,0.7227111458778381,0.4541579186916351,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9471435546875,0.7313617467880249,0.2481048554182052,0.2390814125537872,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9463806152344,0.6125311255455017,0.143904224038124,0.6672328114509583,284.9473876953125,284.95001220703125,296.11773681640625,287.00640869140625,296.721923828125,297.01910400390625,282.94842529296875,1.0,0.4739658236503601,0.4647610485553741,0.4647610485553741,1.0,1.0,-2.317147731781006,0.7667247653007507,1.5504229068756104,0.2444513142108917,0.9007447361946106,0.9007447361946106,0.0,136.13722229003906,138.0,34011.25,0.0,1244.7333984375,1.0,279.3423156738281,281.5639038085937,289.9583740234375,292.1476745605469,293.1499938964844,293.1499938964844,279.04998779296875,36014.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92064106464386,1.0,0.0,0.0,3.655334234237671,3.65535831451416,8.915536682252423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.1318359375,0.0,1539.22265625,1895.4371337890625,0.0,3595.0732421875,0.906490445137024,1.0,0.0,3.0,1.0,0.0
12161940,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7495422363281,0.7221170663833618,0.2401819080114364,0.2202908247709274,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.74871826171875,0.8217167854309082,0.3593370020389557,0.3444363176822662,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7479553222656,0.9990000128746032,0.7167640328407288,0.4591588675975799,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7494812011719,0.727029025554657,0.2457214593887329,0.2370995134115219,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.75146484375,0.6075897216796875,0.1419304311275482,0.6592985987663269,284.7488098144531,284.95001220703125,296.01300048828125,286.9528503417969,296.6830444335937,297.01300048828125,282.7451171875,1.0,0.4739268720149994,0.4654721021652221,0.4654721021652221,1.0,1.0,-2.3051421642303467,0.7632231712341309,1.5419191122055054,0.2434360533952713,0.8966683745384216,0.8966683745384216,0.0,138.00669860839844,138.0,34639.0859375,0.0,1238.32861328125,1.0,279.0596618652344,281.3328857421875,289.9852294921875,292.2642822265625,293.1499938964844,293.1499938964844,279.04998779296875,36200.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930408239364624,1.0,0.0,0.0,3.6493020057678223,3.649326086044312,8.886134992280859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.07763671875,0.0,1533.89111328125,1895.4371337890625,0.0,3684.88232421875,0.905238151550293,1.0,0.0,3.0,1.0,0.0
12162000,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7455444335937,0.7217584252357483,0.2399869412183761,0.2201257795095443,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74481201171875,0.8213317394256592,0.359083354473114,0.3442084491252899,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7441711425781,0.9990000128746032,0.716295599937439,0.4595440030097961,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7454833984375,0.7266985774040222,0.2455514967441558,0.2369492799043655,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7471923828125,0.6072167158126831,0.1417913883924484,0.6587233543395996,284.7449035644531,284.95001220703125,296.0062561035156,286.94940185546875,296.6805419921875,297.0126342773437,282.7416687011719,1.0,0.4739303886890411,0.4655177593231201,0.4655177593231201,1.0,1.0,-2.304261445999145,0.7629542350769043,1.5413073301315308,0.243350088596344,0.8964524865150452,0.8964524865150452,0.0,138.15313720703125,126.0,34624.34375,0.0,1237.896728515625,1.0,279.0577697753906,281.3297119140625,289.9801330566406,292.2560119628906,293.1499938964844,293.1499938964844,279.3500061035156,36208.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306236505508424,1.0,0.0,0.0,3.648702621459961,3.64872670173645,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.77001953125,0.0,1533.285888671875,1895.4371337890625,0.0,3686.8564453125,0.9051120281219482,1.0,0.0,3.0,1.0,0.0
12162060,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.83843994140625,0.7206588387489319,0.2374214828014373,0.2175827771425247,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375244140625,0.8203840851783752,0.3555537760257721,0.3406297266483307,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83660888671875,0.9990000128746032,0.7105819582939148,0.4564472436904907,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83837890625,0.7259019017219543,0.2431712001562118,0.2345188111066818,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.840087890625,0.6053929924964905,0.1397204399108886,0.6488513946533203,284.837646484375,284.95001220703125,295.89373779296875,286.8919372558594,296.47833251953125,297.00933837890625,282.83251953125,1.0,0.468819797039032,0.67931067943573,0.67931067943573,0.6000000238418579,1.0,-2.2784228324890137,1.0997462272644043,1.1786764860153198,0.5853223204612732,0.8959025740623474,0.8959025740623474,0.0,136.04730224609375,114.0,32681.841796875,0.0,1199.99755859375,1.0,279.3421630859375,281.4898681640625,289.8294982910156,291.9573974609375,293.1499938964844,293.1499938964844,279.6499938964844,36154.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145579934120178,1.0,0.0,0.0,3.6426963806152335,3.642720460891724,8.85399458638858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.9990234375,0.0,1526.2088623046875,1895.4371337890625,0.0,3538.854248046875,0.9037466049194336,1.0,0.0,3.0,1.0,0.0
12162120,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.83843994140625,0.7206588387489319,0.2374214828014373,0.2175827771425247,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375244140625,0.8203840851783752,0.3555537760257721,0.3406297266483307,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.83660888671875,0.9990000128746032,0.7105819582939148,0.4564472436904907,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83837890625,0.7259019017219543,0.2431712001562118,0.2345188111066818,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.840087890625,0.6053929924964905,0.1397204399108886,0.6488513946533203,284.837646484375,284.95001220703125,295.89373779296875,286.8919372558594,296.47833251953125,297.00933837890625,282.83251953125,1.0,0.468819797039032,0.67931067943573,0.67931067943573,0.6000000238418579,1.0,-2.2784228324890137,1.0997462272644043,1.1786764860153198,0.5853223204612732,0.8959025740623474,0.8959025740623474,0.0,136.04730224609375,114.0,32681.841796875,0.0,1199.99755859375,1.0,279.3421630859375,281.4898681640625,289.8294982910156,291.9573974609375,293.1499938964844,293.1499938964844,279.6499938964844,36154.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145579934120178,1.0,0.0,0.0,3.6426963806152335,3.642720460891724,8.85399458638858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.9990234375,0.0,1526.2088623046875,1895.4371337890625,0.0,3538.854248046875,0.9037466049194336,1.0,0.0,3.0,1.0,0.0
12162180,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9005126953125,0.7219511866569519,0.2362825721502304,0.2164192199707031,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012145996094,0.8219462633132935,0.35390704870224,0.3389345705509186,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9016418457031,0.9990000128746032,0.7090396881103516,0.4514207541942596,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90057373046875,0.7272604703903198,0.2420627623796463,0.2333441525697708,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89825439453125,0.6061300039291382,0.138737067580223,0.6438683867454529,284.9011535644531,284.95001220703125,295.8348693847656,286.86187744140625,296.2544860839844,297.0086975097656,282.90185546875,1.0,0.464919239282608,0.7904829382896423,0.7904829382896423,0.3919999897480011,1.0,-2.261557579040528,1.4804491996765137,0.7811083197593689,0.9688901901245116,0.8961471319198608,0.8961471319198608,0.0,133.4054412841797,114.0,30983.92578125,0.0,1171.767333984375,1.0,279.6021728515625,281.6267395019531,289.7391967773437,291.7197265625,293.1499938964844,293.1499938964844,279.6499938964844,36117.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988370895385742,1.0,0.0,0.0,3.640236854553223,3.640260934829712,8.842042120704718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.69873046875,0.0,1523.2103271484375,1895.4371337890625,0.0,3392.741943359375,0.9032004475593568,1.0,0.0,3.0,1.0,0.0
12162240,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84197998046875,0.7241640686988831,0.2353044748306274,0.2154662162065506,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.840087890625,0.8244883418083191,0.3524346053600311,0.3374725878238678,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8385314941406,0.9990000128746032,0.7084668278694153,0.4450405538082123,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8418273925781,0.7294865250587463,0.2410937398672104,0.2323376983404159,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8475952148437,0.6077839732170105,0.1379124820232391,0.6395965218544006,284.84033203125,284.95001220703125,295.7803039550781,286.8340759277344,295.9700012207031,297.00909423828125,282.8323974609375,1.0,0.4607634246349334,0.8931035399436951,0.8931035399436951,0.2000000029802322,1.0,-2.2446579933166504,1.923641324043274,0.3210165798664093,1.414381504058838,0.8948808312416077,0.8948808312416077,0.0,130.27920532226562,117.0,29924.650390625,0.0,1142.5517578125,1.0,279.64166259765625,281.6108093261719,289.7123107910156,291.67657470703125,293.1499938964844,293.1499938964844,279.95001220703125,36137.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869174718856812,1.0,0.0,0.0,3.638072967529297,3.638096809387207,8.831532909425732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.43408203125,0.0,1520.965087890625,1895.4371337890625,0.0,3281.368408203125,0.902684450149536,1.0,0.0,3.0,1.0,0.0
12162300,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331970214844,0.7249917387962341,0.2342183738946914,0.214390218257904,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9355163574219,0.8255032896995544,0.3508601784706116,0.3358794748783111,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9374694824219,0.9990000128746032,0.7083631157875061,0.4411905109882355,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333801269531,0.7303816676139832,0.2400327175855636,0.2312463372945785,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9278869628906,0.6081722378730774,0.1370175629854202,0.6351958513259888,284.9352111816406,284.95001220703125,295.7232971191406,286.8050231933594,295.72625732421875,297.00897216796875,282.945068359375,1.0,0.458078384399414,1.0,1.0,0.0,1.0,-2.2302279472351074,2.23020887374878,1.89890488400124e-05,1.7227648496627808,0.8956398367881775,0.8956398367881775,0.0,128.35302734375,117.0,28740.86328125,0.0,1120.725830078125,1.0,279.8983459472656,281.7690124511719,289.63250732421875,291.4517517089844,293.1499938964844,293.1499938964844,279.95001220703125,36096.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670771718025208,1.0,0.0,0.0,3.635849475860596,3.635873556137085,8.820741754789196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.20751953125,0.0,1518.198486328125,1895.4371337890625,0.0,3095.391845703125,0.9022186398506165,1.0,0.0,3.0,1.0,0.0
12162360,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775085449219,0.725117564201355,0.2333630323410034,0.2135193943977356,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9776916503906,0.825635552406311,0.3495080769062042,0.3345001935958862,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9778137207031,0.9990000128746032,0.7085641026496887,0.4391523003578186,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775390625,0.7305051684379578,0.2391242086887359,0.230304405093193,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9769287109375,0.6078482866287231,0.1362322270870208,0.6313206553459167,284.9776916503906,284.95001220703125,295.6661376953125,286.7759094238281,295.6690368652344,297.0100402832031,282.9779663085937,1.0,0.455941379070282,1.0,1.0,0.0,1.0,-2.219287157058716,2.21928334236145,3.962824848713353e-06,1.714138150215149,0.8963003754615784,0.8963003754615784,0.0,127.14855194091795,120.0,28488.921875,0.0,1104.4879150390625,1.0,279.9416198730469,281.8123474121094,289.6265563964844,291.4598693847656,293.1499938964844,293.1499938964844,280.25,36022.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528020977973938,1.0,0.0,0.0,3.636129140853882,3.636152982711792,8.822098607197404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.044921875,0.0,1517.960693359375,1895.4371337890625,0.0,2961.5224609375,0.9022045731544496,1.0,0.0,3.0,1.0,0.0
12162420,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1803283691406,0.724780797958374,0.2321375161409378,0.2122478038072586,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805725097656,0.8250395059585571,0.3472999930381775,0.3322340846061706,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1807556152344,0.9990000128746032,0.7091983556747437,0.4371918141841888,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1803283691406,0.7300201654434204,0.2376661747694015,0.228782519698143,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1795349121094,0.6066063642501831,0.1349354982376098,0.6249334216117859,285.1805419921875,284.95001220703125,295.5513610839844,286.7174987792969,295.55426025390625,297.0146789550781,283.18115234375,1.0,0.4531446695327759,1.0,1.0,0.0,1.0,-2.2031772136688232,2.2031731605529785,3.905180619767634e-06,1.7013747692108154,0.9010446071624756,0.9010446071624756,0.0,125.8296890258789,123.0,27570.48046875,0.0,1082.53955078125,1.0,280.24176025390625,282.0484619140625,289.5971374511719,291.3574523925781,293.1499938964844,293.1499938964844,279.95001220703125,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249609470367432,1.0,0.0,0.0,3.64328932762146,3.64331316947937,8.856876547724823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.46728515625,0.0,1524.1181640625,1895.4371337890625,0.0,2701.5888671875,0.9036483764648438,1.0,0.0,3.0,1.0,0.0
12162480,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1803283691406,0.724780797958374,0.2321375161409378,0.2122478038072586,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1805725097656,0.8250395059585571,0.3472999930381775,0.3322340846061706,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1807556152344,0.9990000128746032,0.7091983556747437,0.4371918141841888,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1803283691406,0.7300201654434204,0.2376661747694015,0.228782519698143,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1795349121094,0.6066063642501831,0.1349354982376098,0.6249334216117859,285.1805419921875,284.95001220703125,295.5513610839844,286.7174987792969,295.55426025390625,297.0146789550781,283.18115234375,1.0,0.4531446695327759,1.0,1.0,0.0,1.0,-2.2031772136688232,2.2031731605529785,3.905180619767634e-06,1.7013747692108154,0.9010446071624756,0.9010446071624756,0.0,125.8296890258789,123.0,27570.48046875,0.0,1082.53955078125,1.0,280.24176025390625,282.0484619140625,289.5971374511719,291.3574523925781,293.1499938964844,293.1499938964844,279.95001220703125,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249609470367432,1.0,0.0,0.0,3.64328932762146,3.64331316947937,8.856876547724823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.46728515625,0.0,1524.1181640625,1895.4371337890625,0.0,2701.5888671875,0.9036483764648438,1.0,0.0,3.0,1.0,0.0
12162540,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9362487792969,0.7225016355514526,0.2299351692199707,0.2106956839561462,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93505859375,0.8224229216575623,0.3442360162734985,0.3297792375087738,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9340209960937,0.9990000128746032,0.7067066431045532,0.4384116232395172,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9361572265625,0.7277829051017761,0.2355979233980178,0.2271476686000824,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391174316406,0.6037900447845459,0.1333272606134414,0.6186862587928772,284.9352111816406,284.95001220703125,295.44305419921875,286.6624450683594,295.4460144042969,297.0148620605469,282.92999267578125,1.0,0.451801598072052,1.0,1.0,0.0,1.0,-2.190364360809326,2.190360307693481,3.859878233924974e-06,1.691283941268921,0.8989569544792175,0.8989569544792175,0.0,125.97859954833984,123.0,27773.380859375,0.0,1069.7415771484375,1.0,279.95977783203125,281.7860107421875,289.6948547363281,291.5478515625,293.1499938964844,293.1499938964844,279.95001220703125,35958.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836694598197937,1.0,0.0,0.0,3.645930528640747,3.645954370498657,8.869723160387366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.16748046875,0.0,1528.33642578125,1895.4371337890625,0.0,2810.848876953125,0.9043158292770386,1.0,0.0,3.0,1.0,0.0
12162600,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9307556152344,0.7222350239753723,0.2297568172216415,0.2105474323034286,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9297180175781,0.8221390843391418,0.3440025150775909,0.3295719623565674,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9288024902344,0.9990000128746032,0.706417977809906,0.4386211037635803,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306640625,0.7275364398956299,0.2354364693164825,0.2270068079233169,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9332275390625,0.6035041809082031,0.133203387260437,0.6181797385215759,284.9298400878906,284.95001220703125,295.43609619140625,286.658935546875,295.4390563964844,297.0146789550781,282.9252624511719,1.0,0.4517393410205841,1.0,1.0,0.0,1.0,-2.189411401748657,2.189407587051392,3.856519015243976e-06,1.6905328035354614,0.8988714814186096,0.8988714814186096,0.0,126.04084777832033,126.0,27751.333984375,0.0,1068.9852294921875,1.0,279.9578552246094,281.7818298339844,289.6913146972656,291.5416259765625,293.1499938964844,293.1499938964844,280.25,35966.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837085485458374,1.0,0.0,0.0,3.645880460739136,3.645904541015625,8.869479870554642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.0771484375,0.0,1528.33984375,1895.4371337890625,0.0,2814.49755859375,0.9043127298355104,1.0,0.0,3.0,1.0,0.0
12162660,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.110107421875,0.718004584312439,0.2276433706283569,0.2084661871194839,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1103515625,0.8174974918365479,0.3409340977668762,0.3265010416507721,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11053466796875,0.9990000128746032,0.7023155689239502,0.4424454271793365,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1101379394531,0.7234769463539124,0.2332890778779983,0.224885419011116,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1093139648437,0.5986636877059937,0.131419837474823,0.610122561454773,285.1103515625,284.95001220703125,295.3205261230469,286.6002502441406,295.323486328125,297.013916015625,283.1109619140625,1.0,0.451116532087326,1.0,1.0,0.0,1.0,-2.175586938858032,2.1755831241607666,3.8078292163845617e-06,1.6795542240142822,0.9024446606636048,0.9024446606636048,0.0,127.28741455078124,129.0,26870.84375,-0.0,1059.343505859375,1.0,280.24224853515625,281.9991455078125,289.54949951171875,291.2978210449219,293.1499938964844,293.1499938964844,279.95001220703125,35819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228858709335327,1.0,0.0,0.0,3.651546478271485,3.6515705585479736,8.897069392332924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.30078125,0.0,1533.5386962890625,1895.4371337890625,0.0,2682.32568359375,0.9055121541023254,1.0,0.0,3.0,1.0,0.0
12162720,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.110107421875,0.718004584312439,0.2276433706283569,0.2084661871194839,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1103515625,0.8174974918365479,0.3409340977668762,0.3265010416507721,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11053466796875,0.9990000128746032,0.7023155689239502,0.4424454271793365,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1101379394531,0.7234769463539124,0.2332890778779983,0.224885419011116,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1093139648437,0.5986636877059937,0.131419837474823,0.610122561454773,285.1103515625,284.95001220703125,295.3205261230469,286.6002502441406,295.323486328125,297.013916015625,283.1109619140625,1.0,0.451116532087326,1.0,1.0,0.0,1.0,-2.175586938858032,2.1755831241607666,3.8078292163845617e-06,1.6795542240142822,0.9024446606636048,0.9024446606636048,0.0,127.28741455078124,129.0,26870.84375,-0.0,1059.343505859375,1.0,280.24224853515625,281.9991455078125,289.54949951171875,291.2978210449219,293.1499938964844,293.1499938964844,279.95001220703125,35819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228858709335327,1.0,0.0,0.0,3.651546478271485,3.6515705585479736,8.897069392332924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.30078125,0.0,1533.5386962890625,1895.4371337890625,0.0,2682.32568359375,0.9055121541023254,1.0,0.0,3.0,1.0,0.0
12162780,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9116516113281,0.7152486443519592,0.2260621637105941,0.2073320150375366,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.90887451171875,0.8144128322601318,0.3387492597103119,0.3247381150722503,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6986110806465149,0.4453188180923462,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.91143798828125,0.720783531665802,0.2317580133676529,0.2236619144678115,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.5954278707504272,0.1301752477884292,0.6052907705307007,284.9092102050781,284.95001220703125,295.2471923828125,286.5630798339844,295.25018310546875,297.0125427246094,282.89776611328125,1.0,0.4510743916034698,1.0,1.0,0.0,1.0,-2.1682870388031006,2.168283224105835,3.7823006096004974e-06,1.6737860441207886,0.9003387689590454,0.9003387689590454,0.0,128.32595825195312,129.0,27184.7421875,-0.0,1055.6890869140625,1.0,279.9799499511719,281.7724609375,289.60699462890625,291.4540710449219,293.1499938964844,293.1499938964844,279.95001220703125,35955.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327308297157288,1.0,0.0,0.0,3.653008460998535,3.653032541275024,8.904195283321314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.017578125,0.0,1536.1837158203125,1895.4371337890625,0.0,2773.88134765625,0.9058719873428344,1.0,0.0,3.0,1.0,0.0
12162840,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.86187744140625,0.7131243348121643,0.2249689996242523,0.2064506709575653,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607177734375,0.8121312260627747,0.3372803628444671,0.323467880487442,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597412109375,0.9990000128746032,0.6956721544265747,0.447454959154129,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8617858886719,0.7188041806221008,0.2307342141866684,0.2227876335382461,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.5931255221366882,0.1293686926364898,0.6020231246948242,284.8608093261719,284.95001220703125,295.20477294921875,286.5415954589844,295.207763671875,297.0108642578125,282.8563232421875,1.0,0.451102614402771,1.0,1.0,0.0,1.0,-2.1632943153381348,2.163290500640869,3.7649060686817393e-06,1.6698482036590576,0.8993570804595947,0.8993570804595947,0.0,129.11659240722656,117.0,27063.2890625,-0.0,1053.493896484375,1.0,279.9578552246094,281.7337341308594,289.58135986328125,291.4019775390625,293.1499938964844,293.1499938964844,280.25,36030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355411291122437,1.0,0.0,0.0,3.65176010131836,3.6517841815948486,8.898110195332265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.275390625,0.0,1535.3592529296875,1895.4371337890625,0.0,2800.0859375,0.9056693911552428,1.0,0.0,3.0,1.0,0.0
12162900,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9881896972656,0.7117228507995605,0.2236187905073166,0.2051062732934951,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.991455078125,0.8107662796974182,0.3354354798793793,0.321593165397644,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99432373046875,0.9990000128746032,0.6921708583831787,0.4471637904644012,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884338378906,0.7175753116607666,0.2294067293405532,0.221451386809349,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9803161621094,0.5913143754005432,0.128234788775444,0.5968446135520935,284.9910888671875,284.95001220703125,295.1468811035156,286.51226806640625,295.14990234375,297.0081787109375,283.0039367675781,1.0,0.4490141868591308,1.0,1.0,0.0,1.0,-2.151262760162353,2.151258945465088,3.7234108276607e-06,1.6605091094970703,0.9008317589759828,0.9008317589759828,0.0,128.64999389648438,117.0,26328.203125,-0.0,1039.5299072265625,1.0,280.20135498046875,281.90594482421875,289.4608764648437,291.1503601074219,293.1499938964844,293.1499938964844,280.25,35978.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258174657821655,1.0,0.0,0.0,3.6517372131347656,3.651761054992676,8.897997645362921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.2294921875,0.0,1534.94189453125,1895.4371337890625,0.0,2709.54541015625,0.905695617198944,1.0,0.0,3.0,1.0,0.0
12162960,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.7120229601860046,0.2226322591304779,0.2040541619062423,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0358581542969,0.8111560344696045,0.3339385390281677,0.3200128674507141,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0359191894531,0.9990000128746032,0.6899016499519348,0.4443127810955047,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357971191406,0.7178424000740051,0.2283284366130828,0.2202955782413482,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353088378906,0.5908907055854797,0.1272526830434799,0.5919345617294312,285.0358581542969,284.95001220703125,295.0889892578125,286.4830017089844,295.092041015625,297.0072937011719,283.0356750488281,1.0,0.4460207819938659,1.0,1.0,0.0,1.0,-2.13739275932312,2.1373891830444336,3.675714197015623e-06,1.6496397256851196,0.9019147753715516,0.9019147753715516,0.0,127.0131607055664,105.0,26071.568359375,-0.0,1019.592529296875,1.0,280.2422790527344,281.9461975097656,289.418701171875,291.125,293.1499938964844,293.1499938964844,279.95001220703125,35905.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182234764099121,1.0,0.0,0.0,3.654290199279785,3.6543140411376953,8.910444080356683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.20458984375,0.0,1537.2379150390625,1895.4371337890625,0.0,2639.118896484375,0.9061813950538636,1.0,0.0,3.0,1.0,0.0
12163020,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.77105712890625,0.7144501805305481,0.219749242067337,0.2016048729419708,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76971435546875,0.8141131401062012,0.3300366699695587,0.3164850175380707,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685241699219,0.9990000128746032,0.6854314208030701,0.4344999194145202,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7709655761719,0.7202613949775696,0.2255490273237228,0.2177263796329498,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7743225097656,0.5919269919395447,0.1249814704060554,0.5815088748931885,284.7698974609375,284.95001220703125,294.97332763671875,286.424560546875,294.9764099121094,297.0028381347656,282.7639465332031,1.0,0.4377401769161224,1.0,1.0,0.0,1.0,-2.1028287410736084,2.102825164794922,3.558420303306775e-06,1.622631311416626,0.8975180983543396,0.8975180983543396,0.0,121.82848358154295,93.0,26027.81640625,-0.0,966.89794921875,1.0,279.95770263671875,281.6673889160156,289.446533203125,291.2098083496094,293.1499938964844,293.1499938964844,280.25,36145.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272391557693481,1.0,0.0,0.0,3.6503539085388175,3.650377988815308,8.891258858056972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.361328125,0.0,1534.6514892578125,1895.4371337890625,0.0,2722.76025390625,0.9054290652275084,1.0,0.0,3.0,1.0,0.0
12163080,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.77105712890625,0.7144501805305481,0.219749242067337,0.2016048729419708,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76971435546875,0.8141131401062012,0.3300366699695587,0.3164850175380707,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685241699219,0.9990000128746032,0.6854314208030701,0.4344999194145202,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7709655761719,0.7202613949775696,0.2255490273237228,0.2177263796329498,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7743225097656,0.5919269919395447,0.1249814704060554,0.5815088748931885,284.7698974609375,284.95001220703125,294.97332763671875,286.424560546875,294.9764099121094,297.0028381347656,282.7639465332031,1.0,0.4377401769161224,1.0,1.0,0.0,1.0,-2.1028287410736084,2.102825164794922,3.558420303306775e-06,1.622631311416626,0.8975180983543396,0.8975180983543396,0.0,121.82848358154295,93.0,26027.81640625,-0.0,966.89794921875,1.0,279.95770263671875,281.6673889160156,289.446533203125,291.2098083496094,293.1499938964844,293.1499938964844,280.25,36145.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272391557693481,1.0,0.0,0.0,3.6503539085388175,3.650377988815308,8.891258858056972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.361328125,0.0,1534.6514892578125,1895.4371337890625,0.0,2722.76025390625,0.9054290652275084,1.0,0.0,3.0,1.0,0.0
12163140,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.71914142370224,0.2173668146133422,0.198967695236206,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324951171875,0.8196700811386108,0.3265638649463653,0.312703788280487,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.93243408203125,0.9990000128746032,0.6842434406280518,0.4201915860176086,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.72489994764328,0.223038762807846,0.2149299830198288,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93212890625,0.5951728820800781,0.1229213401675224,0.5704907178878784,284.9324951171875,284.95001220703125,294.85791015625,286.3663330078125,294.8610534667969,297.0007629394531,282.93182373046875,1.0,0.4270621538162231,1.0,1.0,0.0,1.0,-2.0613443851470947,2.061341047286988,3.4201875678263605e-06,1.590107560157776,0.8985934257507324,0.8985934257507324,0.0,114.70664978027344,96.0,24884.904296875,-0.0,902.4490966796876,1.0,280.2421569824219,281.8717041015625,289.2807922363281,290.9178466796875,293.1499938964844,293.1499938964844,280.54998779296875,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055683374404907,1.0,0.0,0.0,3.6477108001708975,3.647734880447388,8.878387802724319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.524169921875,0.0,1530.95166015625,1895.4371337890625,0.0,2522.443359375,0.9048036336898804,1.0,0.0,3.0,1.0,0.0
12163200,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.71914142370224,0.2173668146133422,0.198967695236206,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324951171875,0.8196700811386108,0.3265638649463653,0.312703788280487,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.93243408203125,0.9990000128746032,0.6842434406280518,0.4201915860176086,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.72489994764328,0.223038762807846,0.2149299830198288,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93212890625,0.5951728820800781,0.1229213401675224,0.5704907178878784,284.9324951171875,284.95001220703125,294.85791015625,286.3663330078125,294.8610534667969,297.0007629394531,282.93182373046875,1.0,0.4270621538162231,1.0,1.0,0.0,1.0,-2.0613443851470947,2.061341047286988,3.4201875678263605e-06,1.590107560157776,0.8985934257507324,0.8985934257507324,0.0,114.70664978027344,96.0,24884.904296875,-0.0,902.4490966796876,1.0,280.2421569824219,281.8717041015625,289.2807922363281,290.9178466796875,293.1499938964844,293.1499938964844,280.54998779296875,36043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055683374404907,1.0,0.0,0.0,3.6477108001708975,3.647734880447388,8.878387802724319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.524169921875,0.0,1530.95166015625,1895.4371337890625,0.0,2522.443359375,0.9048036336898804,1.0,0.0,3.0,1.0,0.0
12163260,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.7224564552307129,0.2158833742141723,0.1973368674516677,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1281433105469,0.823291540145874,0.3240235149860382,0.3099800646305084,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1282958984375,0.9990000128746032,0.6862536668777466,0.410697191953659,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.7279303073883057,0.2212260216474533,0.2129281014204025,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.12701416015625,0.5971863269805908,0.1214629709720611,0.5626170635223389,285.12811279296875,284.95001220703125,294.742919921875,286.3084411621094,294.74609375,297.0049133300781,283.1285095214844,1.0,0.420316070318222,1.0,1.0,0.0,1.0,-2.0328378677368164,2.032834529876709,3.3265951060457155e-06,1.5675454139709473,0.9025624394416808,0.9025624394416808,0.0,110.07367706298828,99.0,23888.482421875,-0.0,860.36474609375,1.0,280.5418701171875,282.1031494140625,289.19293212890625,290.74285888671875,293.1499938964844,293.1499938964844,280.25,35838.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779903411865234,1.0,0.0,0.0,3.652898550033569,3.65292239189148,8.903658681447268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.62890625,0.0,1535.185791015625,1895.4371337890625,0.0,2272.11572265625,0.9058319330215454,1.0,0.0,3.0,1.0,0.0
12163320,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.7224564552307129,0.2158833742141723,0.1973368674516677,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1281433105469,0.823291540145874,0.3240235149860382,0.3099800646305084,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1282958984375,0.9990000128746032,0.6862536668777466,0.410697191953659,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1279296875,0.7279303073883057,0.2212260216474533,0.2129281014204025,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.12701416015625,0.5971863269805908,0.1214629709720611,0.5626170635223389,285.12811279296875,284.95001220703125,294.742919921875,286.3084411621094,294.74609375,297.0049133300781,283.1285095214844,1.0,0.420316070318222,1.0,1.0,0.0,1.0,-2.0328378677368164,2.032834529876709,3.3265951060457155e-06,1.5675454139709473,0.9025624394416808,0.9025624394416808,0.0,110.07367706298828,99.0,23888.482421875,-0.0,860.36474609375,1.0,280.5418701171875,282.1031494140625,289.19293212890625,290.74285888671875,293.1499938964844,293.1499938964844,280.25,35838.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779903411865234,1.0,0.0,0.0,3.652898550033569,3.65292239189148,8.903658681447268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.62890625,0.0,1535.185791015625,1895.4371337890625,0.0,2272.11572265625,0.9058319330215454,1.0,0.0,3.0,1.0,0.0
12163380,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.934326171875,0.7230868339538574,0.2145799398422241,0.1963833123445511,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93084716796875,0.8239477276802063,0.3221276700496673,0.3084088861942291,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9279479980469,0.9990000128746032,0.6864147782325745,0.4075712561607361,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.93408203125,0.7284579277038574,0.2198928892612457,0.2118045836687088,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9432983398437,0.5972698330879211,0.1205044463276863,0.558542788028717,284.931396484375,284.95001220703125,294.6741638183594,286.2738952636719,294.6773376464844,297.00653076171875,282.9168395996094,1.0,0.4175461828708648,1.0,1.0,0.0,1.0,-2.019808769226074,2.019805431365967,3.284377271484118e-06,1.5572915077209473,0.9006729125976562,0.9006729125976562,0.0,108.47576141357422,99.0,24137.44921875,-0.0,843.25439453125,1.0,280.2836608886719,281.87823486328125,289.2861633300781,290.93682861328125,293.1499938964844,293.1499938964844,280.25,35951.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852441072463989,1.0,0.0,0.0,3.6544058322906494,3.654429912567138,8.911008535505971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.49267578125,0.0,1537.714111328125,1895.4371337890625,0.0,2337.349365234375,0.9061802625656128,1.0,0.0,3.0,1.0,0.0
12163440,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721923828125,0.722504198551178,0.2134602069854736,0.1954576820135116,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709716796875,0.8233662843704224,0.3205893039703369,0.307052731513977,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.9990000128746032,0.6856353878974915,0.4067001640796661,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721008300781,0.7279233336448669,0.2188157439231872,0.2108493149280548,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.5964585542678833,0.1197638735175132,0.5553380250930786,284.8711853027344,284.95001220703125,294.62847900390625,286.2509460449219,294.63165283203125,297.0064697265625,282.8658752441406,1.0,0.4160756468772888,1.0,1.0,0.0,1.0,-2.01102614402771,2.0110228061676025,3.256088803027524e-06,1.5503822565078735,0.8995819687843323,0.8995819687843323,0.0,107.89740753173828,102.0,23973.751953125,-0.0,833.5353393554688,1.0,280.2578125,281.8312072753906,289.2753295898437,290.8983764648437,293.1499938964844,293.1499938964844,280.54998779296875,36036.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881947159767151,1.0,0.0,0.0,3.6529834270477295,3.6530075073242174,8.904072501536575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.031982421875,0.0,1536.7607421875,1895.4371337890625,0.0,2364.01806640625,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12163500,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.99688720703125,0.7211257815361023,0.2121698707342147,0.1941929161548614,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00054931640625,0.8219546675682068,0.3187951445579529,0.3052481412887573,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0036315917969,0.9990000128746032,0.6845408082008362,0.4065410494804382,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.7266353368759155,0.2175209522247314,0.2095609605312347,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9876403808594,0.5947762131690979,0.118800587952137,0.5509871244430542,284.9999694824219,284.95001220703125,294.5715026855469,286.22235107421875,294.5746765136719,297.0057983398437,283.0147399902344,1.0,0.4145855009555816,1.0,1.0,0.0,1.0,-2.0003750324249268,2.00037169456482,3.22194227919681e-06,1.541989803314209,0.9010900855064392,0.9010900855064392,0.0,107.55521392822266,102.0,23280.388671875,-0.0,823.0676879882812,1.0,280.5013732910156,282.0055236816406,289.1617126464844,290.6605529785156,293.1499938964844,293.1499938964844,280.54998779296875,35982.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779280543327332,1.0,0.0,0.0,3.652893543243408,3.6529176235198975,8.903634238777158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.77099609375,0.0,1536.255615234375,1895.4371337890625,0.0,2271.557373046875,0.905958652496338,1.0,0.0,3.0,1.0,0.0
12163560,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.7198905348777771,0.2112177163362503,0.1932297050952911,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.05206298828125,0.820573627948761,0.3173269927501678,0.3037540316581726,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05224609375,0.9990000128746032,0.6836526989936829,0.4067332744598388,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.7253634929656982,0.2164531946182251,0.2084757536649704,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05078125,0.5930390954017639,0.1179604977369308,0.5470256805419922,285.052001953125,284.95001220703125,294.51470947265625,286.19390869140625,294.51788330078125,297.00653076171875,283.0526733398437,1.0,0.4134730994701385,1.0,1.0,0.0,1.0,-1.991591453552246,1.991588234901428,3.193898237441317e-06,1.5350465774536133,0.9023541808128356,0.9023541808128356,0.0,107.40250396728516,105.0,23092.939453125,-0.0,814.943115234375,1.0,280.54229736328125,282.0502319335937,289.1246643066406,290.6442565917969,293.1499938964844,293.1499938964844,280.25,35898.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700449824333191,1.0,0.0,0.0,3.655628681182861,3.655652523040772,8.916972547012847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.47998046875,0.0,1538.679931640625,1895.4371337890625,0.0,2201.237548828125,0.9064792990684508,1.0,0.0,3.0,1.0,0.0
12163620,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011169433594,0.715893030166626,0.2084247171878814,0.1910506039857864,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7999267578125,0.8162316679954529,0.3135125935077667,0.3005037009716034,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.79888916015625,0.9990000128746032,0.67891526222229,0.409213125705719,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.801025390625,0.7214483022689819,0.2136963158845901,0.2061321884393692,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.80426025390625,0.5881414413452148,0.1158992946147918,0.5386359691619873,284.80010986328125,284.95001220703125,294.4017944335937,286.1374816894531,294.40496826171875,297.0042724609375,282.7950134277344,1.0,0.4120829999446869,1.0,1.0,0.0,1.0,-1.9751607179641724,1.9751574993133545,3.1419217521033715e-06,1.5221394300460815,0.8984639644622803,0.8984639644622803,0.0,107.970703125,108.0,23231.8046875,-0.0,802.7684326171875,1.0,280.2577819824219,281.782470703125,289.16961669921875,290.7543640136719,293.1499938964844,293.1499938964844,280.54998779296875,36117.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812556624412537,1.0,0.0,0.0,3.652710199356079,3.652734041213989,8.902740091798478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.937255859375,0.0,1537.0626220703125,1895.4371337890625,0.0,2301.42138671875,0.9059402346611024,1.0,0.0,3.0,1.0,0.0
12163680,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011169433594,0.715893030166626,0.2084247171878814,0.1910506039857864,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7999267578125,0.8162316679954529,0.3135125935077667,0.3005037009716034,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.79888916015625,0.9990000128746032,0.67891526222229,0.409213125705719,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.801025390625,0.7214483022689819,0.2136963158845901,0.2061321884393692,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.80426025390625,0.5881414413452148,0.1158992946147918,0.5386359691619873,284.80010986328125,284.95001220703125,294.4017944335937,286.1374816894531,294.40496826171875,297.0042724609375,282.7950134277344,1.0,0.4120829999446869,1.0,1.0,0.0,1.0,-1.9751607179641724,1.9751574993133545,3.1419217521033715e-06,1.5221394300460815,0.8984639644622803,0.8984639644622803,0.0,107.970703125,108.0,23231.8046875,-0.0,802.7684326171875,1.0,280.2577819824219,281.782470703125,289.16961669921875,290.7543640136719,293.1499938964844,293.1499938964844,280.54998779296875,36117.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812556624412537,1.0,0.0,0.0,3.652710199356079,3.652734041213989,8.902740091798478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.937255859375,0.0,1537.0626220703125,1895.4371337890625,0.0,2301.42138671875,0.9059402346611024,1.0,0.0,3.0,1.0,0.0
