time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163740,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855041503906,0.7104970216751099,0.2060654163360595,0.1887420713901519,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.8104394674301147,0.3100781738758087,0.2970777750015259,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98614501953125,0.9990000128746032,0.67328280210495,0.4135843813419342,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98553466796875,0.7162143588066101,0.2111383080482483,0.2036166042089462,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9842529296875,0.5817272663116455,0.1138516217470169,0.5293896794319153,284.98583984375,284.95001220703125,294.28985595703125,286.0816955566406,294.29302978515625,297.002197265625,282.9868469238281,1.0,0.4114377796649933,1.0,1.0,0.0,1.0,-1.959395408630371,1.9593923091888428,3.0924268230592133e-06,1.5097075700759888,0.9003835320472717,0.9003835320472717,0.0,109.32915496826172,111.0,22400.64453125,-0.0,793.9445190429688,1.0,280.5422058105469,282.00604248046875,289.00634765625,290.4847106933594,293.1499938964844,293.1499938964844,280.25,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615482211112976,1.0,0.0,0.0,3.6520426273345934,3.652066707611084,8.899486942937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.67333984375,0.0,1535.34375,1895.4371337890625,0.0,2126.166015625,0.905738115310669,1.0,0.0,3.0,1.0,0.0
12163800,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9855041503906,0.7104970216751099,0.2060654163360595,0.1887420713901519,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858703613281,0.8104394674301147,0.3100781738758087,0.2970777750015259,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98614501953125,0.9990000128746032,0.67328280210495,0.4135843813419342,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98553466796875,0.7162143588066101,0.2111383080482483,0.2036166042089462,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9842529296875,0.5817272663116455,0.1138516217470169,0.5293896794319153,284.98583984375,284.95001220703125,294.28985595703125,286.0816955566406,294.29302978515625,297.002197265625,282.9868469238281,1.0,0.4114377796649933,1.0,1.0,0.0,1.0,-1.959395408630371,1.9593923091888428,3.0924268230592133e-06,1.5097075700759888,0.9003835320472717,0.9003835320472717,0.0,109.32915496826172,111.0,22400.64453125,-0.0,793.9445190429688,1.0,280.5422058105469,282.00604248046875,289.00634765625,290.4847106933594,293.1499938964844,293.1499938964844,280.25,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615482211112976,1.0,0.0,0.0,3.6520426273345934,3.652066707611084,8.899486942937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.67333984375,0.0,1535.34375,1895.4371337890625,0.0,2126.166015625,0.905738115310669,1.0,0.0,3.0,1.0,0.0
12163860,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7387390136719,0.7043637037277222,0.2031978368759155,0.1865298151969909,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7375183105469,0.8038504123687744,0.3061509132385254,0.2937533557415008,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7364196777344,0.9990000128746032,0.665457010269165,0.4190013408660888,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7386474609375,0.7102529406547546,0.2082152962684631,0.201155424118042,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7420959472656,0.5746724605560303,0.111570805311203,0.5202155709266663,284.7377014160156,284.95001220703125,294.1790466308594,286.0266418457031,294.1822204589844,296.9983215332031,282.7326354980469,1.0,0.4113888740539551,1.0,1.0,0.0,1.0,-1.9452810287475584,1.94527804851532,3.0485907700494863e-06,1.498648166656494,0.8956934213638306,0.8956934213638306,0.0,111.18286895751952,114.0,22563.412109375,-0.0,788.2343139648438,1.0,280.2577209472656,281.74139404296875,289.053955078125,290.59637451171875,293.1499938964844,293.1499938964844,280.54998779296875,36210.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716876268386841,1.0,0.0,0.0,3.645684003829956,3.645707845687866,8.868523764249403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.101318359375,0.0,1529.942138671875,1895.4371337890625,0.0,2215.83935546875,0.9044325351715088,1.0,0.0,3.0,1.0,0.0
12163920,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7387390136719,0.7043637037277222,0.2031978368759155,0.1865298151969909,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7375183105469,0.8038504123687744,0.3061509132385254,0.2937533557415008,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7364196777344,0.9990000128746032,0.665457010269165,0.4190013408660888,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7386474609375,0.7102529406547546,0.2082152962684631,0.201155424118042,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7420959472656,0.5746724605560303,0.111570805311203,0.5202155709266663,284.7377014160156,284.95001220703125,294.1790466308594,286.0266418457031,294.1822204589844,296.9983215332031,282.7326354980469,1.0,0.4113888740539551,1.0,1.0,0.0,1.0,-1.9452810287475584,1.94527804851532,3.0485907700494863e-06,1.498648166656494,0.8956934213638306,0.8956934213638306,0.0,111.18286895751952,114.0,22563.412109375,-0.0,788.2343139648438,1.0,280.2577209472656,281.74139404296875,289.053955078125,290.59637451171875,293.1499938964844,293.1499938964844,280.54998779296875,36210.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716876268386841,1.0,0.0,0.0,3.645684003829956,3.645707845687866,8.868523764249403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.101318359375,0.0,1529.942138671875,1895.4371337890625,0.0,2215.83935546875,0.9044325351715088,1.0,0.0,3.0,1.0,0.0
12163980,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8993835449219,0.6995688080787659,0.2014683336019516,0.1848446428775787,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.7987446784973145,0.3036947846412658,0.2913095951080322,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6600199937820435,0.4233148992061615,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995666503906,0.7054616212844849,0.2063406854867935,0.1993262618780136,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.5692099332809448,0.1100255772471427,0.5133538842201233,284.90142822265625,285.00360107421875,294.1067810058594,285.9908447265625,294.1099548339844,296.995361328125,282.9100646972656,1.0,0.4115108549594879,1.0,1.0,0.0,1.0,-1.935064435005188,1.9350614547729488,3.0170342597557465e-06,1.4906107187271118,0.8957939147949219,0.8957939147949219,0.0,112.70623016357422,114.0,21859.611328125,-0.0,784.7279663085938,1.0,280.52252197265625,281.9466552734375,288.9121398925781,290.3394470214844,293.1499938964844,293.1499938964844,280.54998779296875,36157.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568070888519287,1.0,0.0,0.0,3.641329765319824,3.6413536071777344,8.847351864460506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.031494140625,0.0,1524.7205810546875,1895.4371337890625,0.0,2084.626220703125,0.9034662842750548,1.0,0.0,3.0,1.0,0.0
12164040,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.92645263671875,0.6975653171539307,0.2008300721645355,0.1842286586761474,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9264831542969,0.7964907288551331,0.3026546537876129,0.2902944684028625,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92681884765625,0.9990000128746032,0.6573991179466248,0.4253282248973846,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9263916015625,0.7033183574676514,0.205546960234642,0.1985533386468887,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95855712890625,0.5666828155517578,0.1093496903777122,0.5102174282073975,284.9264221191406,285.0498046875,294.06951904296875,285.972412109375,294.0726623535156,296.99530029296875,282.9277648925781,1.0,0.4116513729095459,1.0,1.0,0.0,1.0,-1.930827260017395,1.930824279785156,3.003987785632489e-06,1.4872679710388184,0.8950122594833374,0.8950122594833374,0.0,113.43700408935548,102.0,21755.275390625,-0.0,783.6043701171875,1.0,280.54205322265625,281.96832275390625,288.89361572265625,290.3310546875,293.1499938964844,293.1499938964844,280.8500061035156,36162.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512786388397217,1.0,0.0,0.0,3.639399290084839,3.639423370361328,8.83797383721685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.330322265625,0.0,1522.6162109375,1895.4371337890625,0.0,2036.523193359375,0.9030113220214844,1.0,0.0,3.0,1.0,0.0
12164100,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0774230957031,0.6966538429260254,0.1999056935310363,0.18332539498806,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0817565917969,0.7954388856887817,0.3011950552463531,0.288822203874588,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857238769531,0.9990000128746032,0.6540628671646118,0.4248035550117492,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0777282714844,0.7021925449371338,0.2044023275375366,0.1974112093448639,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0658874511719,0.5648448467254639,0.1083370447158813,0.5055728554725647,285.0812072753906,285.1170654296875,294.0152587890625,285.9456481933594,294.0184326171875,296.994873046875,283.0981140136719,1.0,0.4097336232662201,1.0,1.0,0.0,1.0,-1.9204038381576536,1.920400857925415,2.9722405088250525e-06,1.4791922569274902,0.8955564498901367,0.8955564498901367,0.0,112.96331787109376,102.0,21092.75,-0.0,773.413818359375,1.0,280.7984619140625,282.16412353515625,288.81170654296875,290.1468505859375,293.1499938964844,293.1499938964844,280.8500061035156,36119.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350597381591797,1.0,0.0,0.0,3.6368818283081055,3.636905670166016,8.825750796859211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.0634765625,0.0,1519.51220703125,1895.4371337890625,0.0,1897.6529541015625,0.9024642705917358,1.0,0.0,3.0,1.0,0.0
12164160,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.13885498046875,0.6973632574081421,0.199165403842926,0.1825678646564483,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1391906738281,0.7961215972900391,0.2999253273010254,0.2875236272811889,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13946533203125,0.9990000128746032,0.6517510414123535,0.4218378961086273,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1388854980469,0.7026232481002808,0.2033991664648056,0.1963734328746795,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1374816894531,0.5644193887710571,0.1074423119425773,0.5011245608329773,285.13916015625,285.1838684082031,293.9613952636719,285.91912841796875,293.96453857421875,296.9957275390625,283.1399230957031,1.0,0.4068737924098968,1.0,1.0,0.0,1.0,-1.907787561416626,1.9077847003936768,2.933934183602105e-06,1.4693204164505005,0.8952393531799316,0.8952393531799316,0.0,111.4237823486328,90.0,20885.681640625,-0.0,758.0623779296875,1.0,280.8417358398437,282.2126159667969,288.8095092773437,290.1735534667969,293.1499938964844,293.1499938964844,281.1499938964844,36084.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248308658599854,1.0,0.0,0.0,3.635929107666016,3.635952949523926,8.821127721603261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.123291015625,0.0,1518.2008056640625,1895.4371337890625,0.0,1811.95068359375,0.9021852612495422,1.0,0.0,3.0,1.0,0.0
12164220,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34576416015625,0.7019956111907959,0.1978976875543594,0.1811922937631607,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3460998535156,0.8009880185127258,0.2976240515708923,0.2850968837738037,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3463134765625,0.9990000128746032,0.6497236490249634,0.4109120368957519,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3457946777344,0.7066496014595032,0.2015771865844726,0.1944138556718826,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3444519042969,0.5667241215705872,0.1059150546789169,0.4930114150047302,285.3460693359375,285.3160095214844,293.8548278808594,285.86688232421875,293.8580017089844,296.9998474121094,283.3466491699219,1.0,0.398845225572586,1.0,1.0,0.0,1.0,-1.8780090808868408,1.878006219863892,2.844609753083205e-06,1.445990800857544,0.8964291214942932,0.8964291214942932,0.0,106.24532318115234,78.0,19967.291015625,-0.0,717.5651245117188,1.0,281.1415405273437,282.4521789550781,288.7625732421875,290.0639343261719,293.1499938964844,293.1499938964844,281.45001220703125,35991.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000836133956909,1.0,0.0,0.0,3.635925769805908,3.6359498500823975,8.82111180544598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.93994140625,0.0,1517.50146484375,1895.4371337890625,0.0,1611.4129638671875,0.90212082862854,1.0,0.0,3.0,1.0,0.0
12164280,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34576416015625,0.7019956111907959,0.1978976875543594,0.1811922937631607,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3460998535156,0.8009880185127258,0.2976240515708923,0.2850968837738037,296.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3463134765625,0.9990000128746032,0.6497236490249634,0.4109120368957519,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3457946777344,0.7066496014595032,0.2015771865844726,0.1944138556718826,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3444519042969,0.5667241215705872,0.1059150546789169,0.4930114150047302,285.3460693359375,285.3160095214844,293.8548278808594,285.86688232421875,293.8580017089844,296.9998474121094,283.3466491699219,1.0,0.398845225572586,1.0,1.0,0.0,1.0,-1.8780090808868408,1.878006219863892,2.844609753083205e-06,1.445990800857544,0.8964291214942932,0.8964291214942932,0.0,106.24532318115234,78.0,19967.291015625,-0.0,717.5651245117188,1.0,281.1415405273437,282.4521789550781,288.7625732421875,290.0639343261719,293.1499938964844,293.1499938964844,281.45001220703125,35991.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000836133956909,1.0,0.0,0.0,3.635925769805908,3.6359498500823975,8.82111180544598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.93994140625,0.0,1517.50146484375,1895.4371337890625,0.0,1611.4129638671875,0.90212082862854,1.0,0.0,3.0,1.0,0.0
12164340,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5505676269531,0.7102488875389099,0.0,0.1799708008766174,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5508728027344,0.8097845315933228,0.0,0.2828652560710907,296.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5510559082031,0.9990000128746032,0.0,0.3947672843933105,296.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5505676269531,0.7140780687332153,0.0,0.1925804167985916,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.572765052318573,0.0,0.4861160814762115,285.5508117675781,294.1499938964844,293.75,285.8157043457031,293.7531433105469,297.0067749023437,283.55126953125,0.0,0.0,1.0,1.0,0.0,1.0,-1.843996524810791,1.843993782997132,2.74449462267512e-06,1.4193081855773926,0.0,0.0,0.0,99.0657196044922,60.0,19030.8984375,-0.0,668.6827392578125,0.0,281.441650390625,282.68963623046875,288.7228088378906,289.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,35888.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63972544670105,3.63974928855896,8.839558063300501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1520.9368896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5505676269531,0.7102488875389099,0.0,0.1799708008766174,296.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5508728027344,0.8097845315933228,0.0,0.2828652560710907,296.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5510559082031,0.9990000128746032,0.0,0.3947672843933105,296.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5505676269531,0.7140780687332153,0.0,0.1925804167985916,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5492248535156,0.572765052318573,0.0,0.4861160814762115,285.5508117675781,294.1499938964844,293.75,285.8157043457031,293.7531433105469,297.0067749023437,283.55126953125,0.0,0.0,1.0,1.0,0.0,1.0,-1.843996524810791,1.843993782997132,2.74449462267512e-06,1.4193081855773926,0.0,0.0,0.0,99.0657196044922,60.0,19030.8984375,-0.0,668.6827392578125,0.0,281.441650390625,282.68963623046875,288.7228088378906,289.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,35888.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63972544670105,3.63974928855896,8.839558063300501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1520.9368896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.59100341796875,0.0,0.0,0.0016017734305933,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.59228515625,0.0184018723666667,0.0,0.0016867475351318,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5928039550781,0.4145601987838745,0.0,0.0012458268320187,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5910949707031,0.0,0.0,0.0016867447411641,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.58868408203125,0.0,0.0,0.008001179434359,285.5990295410156,294.1499938964844,293.6910705566406,285.7877502441406,293.7153625488281,296.5380859375,282.85357666015625,0.0,0.0,0.7727334499359131,0.7727334499359131,0.2272665649652481,1.0,-0.0170689020305871,0.0171928294003009,-0.0001239282137248,-0.0214811917394399,0.0,0.0,0.0,-0.0900093093514442,60.0,1196.288330078125,-0.0,-1.9864211935782805e-05,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,5.221227183938026e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4862175266828915e-14,3.4871587496938805e-14,1.5566811467802876e-19,2.8064761885965295e-12,2.80646946654306e-12,6.824571752988112e-18,0.0,0.0,-0.0,0.0,0.0,3.872602197416353e-24,2.524864059089904e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5900573730469,0.0,0.0,0.0007519572973251,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58709716796875,0.0,0.0,0.0011328561231493,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5855407714844,0.0,0.0,0.0017405722755938,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.58905029296875,0.0,0.0,0.0008027999429032,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58514404296875,0.0,0.0,0.0022491482086479,285.5930480957031,294.1499938964844,293.6464233398437,285.7675170898437,293.5971984863281,295.9949035644531,282.5834045410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006025502923876,0.0123860388994216,-0.0063605355098843,-0.0512748621404171,0.0,0.0,0.0,-0.0337668322026729,60.0,566.889404296875,-0.0,-4.378548055683496e-06,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2646352960745216e-28,1.494633100040026e-28,1.7094955735251346e-31,-5.934701603351528e-18,-5.930467679386176e-18,-4.233696571463577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.58819580078125,0.0,0.0,0.0001204822474392,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5847473144531,0.0,0.0,0.0001377042935928,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.581298828125,0.0,0.0,0.000130415224703,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5871887207031,0.0,0.0,0.0001272214140044,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5839233398437,0.0,0.0,0.0005539733101613,285.5903625488281,294.1499938964844,293.5948791503906,285.7451171875,293.5980224609375,295.39898681640625,282.4554138183594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012841308489441,0.005325548350811,-0.0040414175018668,-0.0293449014425277,0.0,0.0,0.0,-0.0104373199865221,60.0,221.083236694336,-0.0,-1.1238934405355397e-07,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.162550245653876e-36,-9.582614307170348e-36,-2.0740413644584195e-36,9.89608269482255e-21,8.14531453867572e-21,1.7507681561468304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.58740234375,0.0,0.0,0.000100489181932,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.583984375,0.0,0.0,0.0001060810900526,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5804443359375,0.0,0.0,7.904115773271769e-05,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.58642578125,0.0,0.0,0.0001058285270119,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5831604003906,0.0,0.0,0.0005008165026083,285.5892028808594,294.1499938964844,293.5435485839844,285.72381591796875,293.5977478027344,294.92608642578125,282.4205322265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010708160698413,0.0014258191222324,-0.0003550031105987,-0.0330459363758564,0.0,0.0,0.0,-0.0110491644591093,60.0,85.76986694335938,-0.0,-7.818111669166684e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643376007244525e-44,4.484155085839418e-44,2.382207389352189e-44,-6.100663408834934e-21,-3.133925211950948e-21,-2.9667381968839857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.58660888671875,0.0,0.0,9.995864820666613e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.58319091796875,0.0,0.0,0.0001052684019668,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5796813964844,0.0,0.0,7.776758138788864e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5856018066406,0.0,0.0,0.0001052617008099,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823974609375,0.0,0.0,0.000499288958963,285.5880432128906,294.1499938964844,293.49237060546875,285.7035522460937,293.59698486328125,294.563232421875,282.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650405893102,6.38783461681669e-08,0.0010649766772985,-0.0343305766582489,0.0,0.0,0.0,-0.0114912828430533,60.0,36.363277435302734,-0.0,-7.735756923921144e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2171743022730846e-21,-3.1106227909252478e-21,-3.1065517132962297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.58575439453125,0.0,0.0,9.990658145397902e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5823669433594,0.0,0.0,0.0001052075822371,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5788879394531,0.0,0.0,7.770679803797975e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.58477783203125,0.0,0.0,0.0001052066727424,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5815734863281,0.0,0.0,0.0004990552552044,285.5868225097656,294.1499938964844,293.4413757324219,285.6842956542969,293.5957336425781,294.2814636230469,282.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064621261321,1.3422018163566918e-08,0.0010646077571436,-0.034197486937046,0.0,0.0,0.0,-0.0114657711237668,60.0,18.34416961669922,-0.0,-7.727686579528381e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220009253796284e-21,-3.1100547100992924e-21,-3.1099545436969907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5838928222656,0.0,0.0,9.982432675315069e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58056640625,0.0,0.0,0.0001051208018907,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5771179199219,0.0,0.0,7.764229667373002e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829162597656,0.0,0.0,0.0001051200451911,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57977294921875,0.0,0.0,0.0004986450076103,285.58416748046875,294.1499938964844,293.33990478515625,285.64862060546875,293.59185791015625,293.8822631835937,282.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,9.301445960998535,-0.0,-7.714942995562525e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2200799357333905e-21,-3.110039967866696e-21,-3.110039967866696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5838928222656,0.0,0.0,9.982432675315069e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.58056640625,0.0,0.0,0.0001051208018907,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5771179199219,0.0,0.0,7.764229667373002e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829162597656,0.0,0.0,0.0001051200451911,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.57977294921875,0.0,0.0,0.0004986450076103,285.58416748046875,294.1499938964844,293.33990478515625,285.64862060546875,293.59185791015625,293.8822631835937,282.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,9.301445960998535,-0.0,-7.714942995562525e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2200799357333905e-21,-3.110039967866696e-21,-3.110039967866696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818786621094,0.0,0.0,9.974193380912766e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5785827636719,0.0,0.0,0.0001050340288202,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5751953125,0.0,0.0,7.757819548714906e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5809326171875,0.0,0.0,0.0001050332793965,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777893066406,0.0,0.0,0.00049823342124,285.5812683105469,294.1499938964844,293.2391357421875,285.6164855957031,293.586181640625,293.6171875,282.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,8.020355224609375,-0.0,-7.702188042912894e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039967866696e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5818786621094,0.0,0.0,9.974193380912766e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5785827636719,0.0,0.0,0.0001050340288202,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5751953125,0.0,0.0,7.757819548714906e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5809326171875,0.0,0.0,0.0001050332793965,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5777893066406,0.0,0.0,0.00049823342124,285.5812683105469,294.1499938964844,293.2391357421875,285.6164855957031,293.586181640625,293.6171875,282.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,8.020355224609375,-0.0,-7.702188042912894e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039967866696e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5797119140625,0.0,0.0,9.96591552393511e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5764465332031,0.0,0.0,0.0001049468410201,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731201171875,0.0,0.0,7.751379598630592e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5787658691406,0.0,0.0,0.0001049461061484,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57568359375,0.0,0.0,0.0004978199140168,285.57818603515625,294.1499938964844,293.1390991210937,285.5875244140625,293.5787048339844,293.42633056640625,282.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,7.768455982208252,-0.0,-7.689384773357234e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5797119140625,0.0,0.0,9.96591552393511e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5764465332031,0.0,0.0,0.0001049468410201,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5731201171875,0.0,0.0,7.751379598630592e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5787658691406,0.0,0.0,0.0001049461061484,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57568359375,0.0,0.0,0.0004978199140168,285.57818603515625,294.1499938964844,293.1390991210937,285.5875244140625,293.5787048339844,293.42633056640625,282.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,7.768455982208252,-0.0,-7.689384773357234e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.577392578125,0.0,0.0,9.957602014765143e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741577148437,0.0,0.0,0.0001048592894221,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57086181640625,0.0,0.0,7.744912727503106e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5764465332031,0.0,0.0,0.0001048585618264,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57342529296875,0.0,0.0,0.0004974046023562,285.57489013671875,294.1499938964844,293.03973388671875,285.5614624023437,293.5694885253906,293.2767028808594,282.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,7.640646457672119,-0.0,-7.67653816069469e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.577392578125,0.0,0.0,9.957602014765143e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5741577148437,0.0,0.0,0.0001048592894221,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57086181640625,0.0,0.0,7.744912727503106e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5764465332031,0.0,0.0,0.0001048585618264,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57342529296875,0.0,0.0,0.0004974046023562,285.57489013671875,294.1499938964844,293.03973388671875,285.5614624023437,293.5694885253906,293.2767028808594,282.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,7.640646457672119,-0.0,-7.67653816069469e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.576171875,0.0,0.0,9.953433618647978e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5729675292969,0.0,0.0,0.0001048153790179,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,7.741669105598703e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57525634765625,0.0,0.0,0.0001048146659741,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5722351074219,0.0,0.0,0.0004971963935531,285.5732116699219,294.1499938964844,292.9903259277344,285.5494384765625,293.56427001953125,293.2113342285156,282.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,7.584006309509277,-0.0,-7.670100643508705e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5749206542969,0.0,0.0,9.949257218977436e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5717468261719,0.0,0.0,0.0001047713958541,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5685119628906,0.0,0.0,7.73842039052397e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5740051269531,0.0,0.0,0.0001047706828103,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5710144042969,0.0,0.0,0.0004969877772964,285.57147216796875,294.1499938964844,292.94110107421875,285.5379943847656,293.5586242675781,293.15020751953125,282.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,7.528704643249512,-0.0,-7.663653889267152e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723571777344,0.0,0.0,9.940884046955034e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5692443847656,0.0,0.0,0.0001046832112479,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660400390625,0.0,0.0,7.731906225671992e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57147216796875,0.0,0.0,0.00010468250548,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5685119628906,0.0,0.0,0.0004965694970451,285.56787109375,294.1499938964844,292.8431701660156,285.51678466796875,293.5461120605469,293.03668212890625,282.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,7.420384883880615,-0.0,-7.65073693287377e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5723571777344,0.0,0.0,9.940884046955034e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5692443847656,0.0,0.0,0.0001046832112479,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660400390625,0.0,0.0,7.731906225671992e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.57147216796875,0.0,0.0,0.00010468250548,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5685119628906,0.0,0.0,0.0004965694970451,285.56787109375,294.1499938964844,292.8431701660156,285.51678466796875,293.5461120605469,293.03668212890625,282.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,7.420384883880615,-0.0,-7.65073693287377e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,9.932486136676744e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5666198730469,0.0,0.0,0.0001045947574311,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5634460449219,0.0,0.0,7.725373143330216e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5688171386719,0.0,0.0,0.0001045940662152,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658874511719,0.0,0.0,0.0004961499362252,285.56414794921875,294.1499938964844,292.7459716796875,285.49755859375,293.5320129394531,292.9308166503906,282.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,7.314409255981445,-0.0,-7.637792975856429e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5697021484375,0.0,0.0,9.932486136676744e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5666198730469,0.0,0.0,0.0001045947574311,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5634460449219,0.0,0.0,7.725373143330216e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5688171386719,0.0,0.0,0.0001045940662152,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5658874511719,0.0,0.0,0.0004961499362252,285.56414794921875,294.1499938964844,292.7459716796875,285.49755859375,293.5320129394531,292.9308166503906,282.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,7.314409255981445,-0.0,-7.637792975856429e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56695556640625,0.0,0.0,9.924065670929848e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639038085937,0.0,0.0,0.0001045060780597,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5607604980469,0.0,0.0,7.718822598690167e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660705566406,0.0,0.0,0.0001045053941197,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56317138671875,0.0,0.0,0.0004957292694598,285.5603332519531,294.1499938964844,292.6494445800781,285.48004150390625,293.5163879394531,292.8295288085937,282.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,7.210588455200195,-0.0,-7.624826281471543e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56695556640625,0.0,0.0,9.924065670929848e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639038085937,0.0,0.0,0.0001045060780597,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5607604980469,0.0,0.0,7.718822598690167e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5660705566406,0.0,0.0,0.0001045053941197,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.56317138671875,0.0,0.0,0.0004957292694598,285.5603332519531,294.1499938964844,292.6494445800781,285.48004150390625,293.5163879394531,292.8295288085937,282.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,7.210588455200195,-0.0,-7.624826281471543e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5647888183594,0.0,0.0,9.917653369484468e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.561767578125,0.0,0.0,0.0001044385426212,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5586853027344,0.0,0.0,7.713834202149883e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5639343261719,0.0,0.0,0.0001044378659571,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5610656738281,0.0,0.0,0.0004954089527018,285.557373046875,294.1499938964844,292.5765686035156,285.4676513671875,293.5035095214844,292.7545166015625,282.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,7.133096218109131,-0.0,-7.614958974500041e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5641174316406,0.0,0.0,9.915626287693158e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.56109619140625,0.0,0.0,0.0001044171949615,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5580139160156,0.0,0.0,7.712256774539128e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.563232421875,0.0,0.0,0.0001044165182975,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5603942871094,0.0,0.0,0.0004953077295795,285.5564270019531,294.1499938964844,292.5536499023437,285.4638977050781,293.499267578125,292.7310791015625,282.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,7.108874320983887,-0.0,-7.611841823518263e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
