time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165900,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5626525878906,0.0,0.0,9.91140041151084e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5596618652344,0.0,0.0,0.0001043726879288,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5566101074219,0.0,0.0,7.70896949688904e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5617980957031,0.0,0.0,0.0001043720185407,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5589599609375,0.0,0.0,0.0004950966103933,285.554443359375,294.1499938964844,292.5060119628906,285.456298828125,293.4901428222656,292.6826477050781,282.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,7.058794498443604,-0.0,-7.605343910199738e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.56121826171875,0.0,0.0,9.907170897349717e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5582275390625,0.0,0.0,0.0001043281445163,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.55517578125,0.0,0.0,7.705679308855906e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5603332519531,0.0,0.0,0.0001043274751282,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5575256347656,0.0,0.0,0.0004948853165842,285.55242919921875,294.1499938964844,292.4585266113281,285.44891357421875,293.4806823730469,292.6346130371094,282.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,7.009222507476807,-0.0,-7.598843865253002e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5582275390625,0.0,0.0,9.898701682686806e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552978515625,0.0,0.0,0.0001042389485519,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55230712890625,0.0,0.0,7.699090929236263e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.557373046875,0.0,0.0,0.0001042382937157,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5546264648437,0.0,0.0,0.0004944622633047,285.5483703613281,294.1499938964844,292.3641357421875,285.4347839355469,293.460693359375,292.5395202636719,282.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,6.9115753173828125,-0.0,-7.585836669932179e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5582275390625,0.0,0.0,9.898701682686806e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552978515625,0.0,0.0,0.0001042389485519,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55230712890625,0.0,0.0,7.699090929236263e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.557373046875,0.0,0.0,0.0001042382937157,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5546264648437,0.0,0.0,0.0004944622633047,285.5483703613281,294.1499938964844,292.3641357421875,285.4347839355469,293.460693359375,292.5395202636719,282.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,6.9115753173828125,-0.0,-7.585836669932179e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552062988281,0.0,0.0,9.890222281683236e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523376464844,0.0,0.0,0.0001041496434481,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54937744140625,0.0,0.0,7.692493818467483e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.55438232421875,0.0,0.0,0.0001041489958879,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516357421875,0.0,0.0,0.0004940386861562,285.54425048828125,294.1499938964844,292.2704467773437,285.4212341308594,293.4393310546875,292.445556640625,282.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,6.81587553024292,-0.0,-7.57282521135494e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5552062988281,0.0,0.0,9.890222281683236e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5523376464844,0.0,0.0,0.0001041496434481,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54937744140625,0.0,0.0,7.692493818467483e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.55438232421875,0.0,0.0,0.0001041489958879,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5516357421875,0.0,0.0,0.0004940386861562,285.54425048828125,294.1499938964844,292.2704467773437,285.4212341308594,293.4393310546875,292.445556640625,282.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,6.81587553024292,-0.0,-7.57282521135494e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5521545410156,0.0,0.0,9.881734877126291e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54931640625,0.0,0.0,0.0001040602510329,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54638671875,0.0,0.0,7.685891614528373e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0001040596180246,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54864501953125,0.0,0.0,0.0004936147015541,285.54010009765625,294.1499938964844,292.1774597167969,285.40802001953125,293.4166564941406,292.3525390625,282.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,6.722059726715088,-0.0,-7.559813042234964e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5521545410156,0.0,0.0,9.881734877126291e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.54931640625,0.0,0.0,0.0001040602510329,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54638671875,0.0,0.0,7.685891614528373e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55133056640625,0.0,0.0,0.0001040596180246,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.54864501953125,0.0,0.0,0.0004936147015541,285.54010009765625,294.1499938964844,292.1774597167969,285.40802001953125,293.4166564941406,292.3525390625,282.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,6.722059726715088,-0.0,-7.559813042234964e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.549072265625,0.0,0.0,9.873241651803256e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5462341308594,0.0,0.0,0.0001039708076859,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433654785156,0.0,0.0,7.679284317418933e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482482910156,0.0,0.0,0.0001039701819536,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.54559326171875,0.0,0.0,0.0004931904259137,285.5359191894531,294.1499938964844,292.085205078125,285.3948669433594,293.3927001953125,292.2603759765625,282.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,6.630061626434326,-0.0,-7.546803004743198e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.549072265625,0.0,0.0,9.873241651803256e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5462341308594,0.0,0.0,0.0001039708076859,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433654785156,0.0,0.0,7.679284317418933e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482482910156,0.0,0.0,0.0001039701819536,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.54559326171875,0.0,0.0,0.0004931904259137,285.5359191894531,294.1499938964844,292.085205078125,285.3948669433594,293.3927001953125,292.2603759765625,282.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,6.630061626434326,-0.0,-7.546803004743198e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5475158691406,0.0,0.0,9.868993947748096e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5447082519531,0.0,0.0,0.0001039260678226,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5418395996094,0.0,0.0,7.675979577470571e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.54669189453125,0.0,0.0,0.0001039254493662,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5440368652344,0.0,0.0,0.000492978200782,285.5338134765625,294.1499938964844,292.0393371582031,285.38824462890625,293.3802490234375,292.214599609375,282.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,6.584725379943848,-0.0,-7.540300828168256e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5459289550781,0.0,0.0,9.864745516097172e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54315185546875,0.0,0.0,0.0001038813279592,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5403137207031,0.0,0.0,7.672674837522209e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451354980469,0.0,0.0,0.0001038807095028,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5425109863281,0.0,0.0,0.0004927659756503,285.5317077636719,294.1499938964844,291.9936218261719,285.3815612792969,293.36749267578125,292.16900634765625,282.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,6.539818286895752,-0.0,-7.533800783221525e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.54278564453125,0.0,0.0,9.85624865279533e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5400390625,0.0,0.0,0.0001037918409565,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5372314453125,0.0,0.0,7.666064630029723e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5419921875,0.0,0.0,0.0001037912297761,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393981933594,0.0,0.0,0.000492341525387,285.5274963378906,294.1499938964844,291.9027709960937,285.3678283691406,293.3410949707031,292.078369140625,283.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,6.451257705688477,-0.0,-7.520808509298149e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.54278564453125,0.0,0.0,9.85624865279533e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5400390625,0.0,0.0,0.0001037918409565,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5372314453125,0.0,0.0,7.666064630029723e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5419921875,0.0,0.0,0.0001037912297761,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5393981933594,0.0,0.0,0.000492341525387,285.5274963378906,294.1499938964844,291.9027709960937,285.3678283691406,293.3410949707031,292.078369140625,283.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,6.451257705688477,-0.0,-7.520808509298149e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5396423339844,0.0,0.0,9.847753244685008e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.0001037023685057,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341491699219,0.0,0.0,7.65945587772876e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001037017646012,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362854003906,0.0,0.0,0.0004919171333312,285.5232849121094,294.1499938964844,291.8126220703125,285.3534545898437,293.3135070800781,291.9884948730469,283.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,6.36431884765625,-0.0,-7.507829735686755e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5396423339844,0.0,0.0,9.847753244685008e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.53692626953125,0.0,0.0,0.0001037023685057,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5341491699219,0.0,0.0,7.65945587772876e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5388488769531,0.0,0.0,0.0001037017646012,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5362854003906,0.0,0.0,0.0004919171333312,285.5232849121094,294.1499938964844,291.8126220703125,285.3534545898437,293.3135070800781,291.9884948730469,283.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,6.36431884765625,-0.0,-7.507829735686755e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5364685058594,0.0,0.0,9.839261474553496e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5337829589844,0.0,0.0,0.0001036129324347,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53106689453125,0.0,0.0,7.652850035810843e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53570556640625,0.0,0.0,0.0001036123358062,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5331726074219,0.0,0.0,0.0004914929158985,285.5190734863281,294.1499938964844,291.7231750488281,285.33819580078125,293.2847900390625,291.8993225097656,283.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,6.278938293457031,-0.0,-7.49486801510102e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5364685058594,0.0,0.0,9.839261474553496e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5337829589844,0.0,0.0,0.0001036129324347,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.53106689453125,0.0,0.0,7.652850035810843e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.53570556640625,0.0,0.0,0.0001036123358062,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5331726074219,0.0,0.0,0.0004914929158985,285.5190734863281,294.1499938964844,291.7231750488281,285.33819580078125,293.2847900390625,291.8993225097656,283.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,6.278938293457031,-0.0,-7.49486801510102e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5338134765625,0.0,0.0,9.83213249128312e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5311584472656,0.0,0.0,0.0001035378518281,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284423828125,0.0,0.0,7.647304300917313e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.53302001953125,0.0,0.0,0.0001035372624755,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5305480957031,0.0,0.0,0.000491136801429,285.5155334472656,294.1499938964844,291.6485900878906,285.32452392578125,293.25982666015625,291.8249816894531,283.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,6.208380222320557,-0.0,-7.483996000701154e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5332946777344,0.0,0.0,9.830774797592312e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5306396484375,0.0,0.0,0.0001035235545714,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,7.646247831871733e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.53253173828125,0.0,0.0,0.0001035229724948,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.530029296875,0.0,0.0,0.0004910689895041,285.5148620605469,294.1499938964844,291.6344299316406,285.3218078613281,293.2549743652344,291.8108825683594,283.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,6.195056915283203,-0.0,-7.481926189711886e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5317077636719,0.0,0.0,9.826534369494766e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290832519531,0.0,0.0,0.0001034788947436,299.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263977050781,0.0,0.0,7.642949640285224e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.53094482421875,0.0,0.0,0.0001034783126669,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,0.000490857171826,285.51275634765625,294.1499938964844,291.59033203125,285.3131408691406,293.2396850585937,291.7669372558594,283.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,6.153659343719482,-0.0,-7.475464514072885e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5301208496094,0.0,0.0,9.822296124184504e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52752685546875,0.0,0.0,0.0001034342640195,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248413085937,0.0,0.0,7.639652176294476e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52935791015625,0.0,0.0,0.0001034336819429,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,0.0004906454705633,285.5106811523437,294.1499938964844,291.5464172363281,285.3040771484375,293.22412109375,291.7231750488281,283.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,6.11261510848999,-0.0,-7.46900781223303e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269470214844,0.0,0.0,9.813827637117356e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243835449219,0.0,0.0,0.0001033450680552,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,7.633063796674833e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262145996094,0.0,0.0,0.0001033445005305,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0004902224172838,285.50653076171875,294.1499938964844,291.4590759277344,285.2847900390625,293.1922302246094,291.6361694335937,283.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,6.031560897827148,-0.0,-7.456115724835399e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269470214844,0.0,0.0,9.813827637117356e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243835449219,0.0,0.0,0.0001033450680552,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5217590332031,0.0,0.0,7.633063796674833e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262145996094,0.0,0.0,0.0001033445005305,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5237731933594,0.0,0.0,0.0004902224172838,285.50653076171875,294.1499938964844,291.4590759277344,285.2847900390625,293.1922302246094,291.6361694335937,283.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,6.031560897827148,-0.0,-7.456115724835399e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,9.805369336390868e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.521240234375,0.0,0.0,0.000103255995782,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186462402344,0.0,0.0,7.626484875800088e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230407714844,0.0,0.0,0.0001032554282573,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5206604003906,0.0,0.0,0.0004897998878732,285.5024108886719,294.1499938964844,291.3724670410156,285.2637023925781,293.1593322753906,291.54986572265625,283.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,5.951842308044434,-0.0,-7.443251348604464e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5238037109375,0.0,0.0,9.805369336390868e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.521240234375,0.0,0.0,0.000103255995782,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186462402344,0.0,0.0,7.626484875800088e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5230407714844,0.0,0.0,0.0001032554282573,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5206604003906,0.0,0.0,0.0004897998878732,285.5024108886719,294.1499938964844,291.3724670410156,285.2637023925781,293.1593322753906,291.54986572265625,283.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,5.951842308044434,-0.0,-7.443251348604464e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5206298828125,0.0,0.0,9.796924859983848e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51812744140625,0.0,0.0,0.0001031670544762,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155639648437,0.0,0.0,7.619915413670242e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5199279785156,0.0,0.0,0.0001031665015034,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175476074219,0.0,0.0,0.0004893780569545,285.4983215332031,294.1499938964844,291.2865600585937,285.2406616210937,293.12548828125,291.4642944335937,283.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,5.873412609100342,-0.0,-7.430418946796635e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5206298828125,0.0,0.0,9.796924859983848e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.51812744140625,0.0,0.0,0.0001031670544762,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5155639648437,0.0,0.0,7.619915413670242e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5199279785156,0.0,0.0,0.0001031665015034,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175476074219,0.0,0.0,0.0004893780569545,285.4983215332031,294.1499938964844,291.2865600585937,285.2406616210937,293.12548828125,291.4642944335937,283.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,5.873412609100342,-0.0,-7.430418946796635e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,9.788494935492054e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5150451660156,0.0,0.0,0.0001030782732414,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,7.613357593072578e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,0.0001030777275445,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.51446533203125,0.0,0.0,0.0004889569245278,285.4942626953125,294.1499938964844,291.20135498046875,285.21539306640625,293.0907287597656,291.37945556640625,283.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,5.796217918395996,-0.0,-7.41761994049739e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175170898437,0.0,0.0,9.788494935492054e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5150451660156,0.0,0.0,0.0001030782732414,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.51251220703125,0.0,0.0,7.613357593072578e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51678466796875,0.0,0.0,0.0001030777275445,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.51446533203125,0.0,0.0,0.0004889569245278,285.4942626953125,294.1499938964844,291.20135498046875,285.21539306640625,293.0907287597656,291.37945556640625,283.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,5.796217918395996,-0.0,-7.41761994049739e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5159606933594,0.0,0.0,9.784285794012249e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.51348876953125,0.0,0.0,0.0001030339481076,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.510986328125,0.0,0.0,7.610083412146196e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5152282714844,0.0,0.0,0.0001030334096867,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5129089355469,0.0,0.0,0.0004887466784566,285.49224853515625,294.1499938964844,291.1590270996094,285.20184326171875,293.072998046875,291.3372802734375,283.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,5.75807523727417,-0.0,-7.411234292931115e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.514404296875,0.0,0.0,9.780081745702772e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.511962890625,0.0,0.0,0.0001029896666295,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.50946044921875,0.0,0.0,7.60681286919862e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5137023925781,0.0,0.0,0.0001029891282087,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113830566406,0.0,0.0,0.000488536665216,285.4902648925781,294.1499938964844,291.11688232421875,285.1877136230469,293.0550537109375,291.2952880859375,283.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,5.720225811004639,-0.0,-7.404857171877667e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113220214844,0.0,0.0,9.771686018211768e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5089111328125,0.0,0.0,0.0001029012491926,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064392089844,0.0,0.0,7.600281969644129e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,0.0001029007180477,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5083312988281,0.0,0.0,0.0004881172499153,285.4862976074219,294.1499938964844,291.0330810546875,285.15740966796875,293.0184936523437,291.2118530273437,283.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687607243653474e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,5.645381450653076,-0.0,-7.392132772565675e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5113220214844,0.0,0.0,9.771686018211768e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5089111328125,0.0,0.0,0.0001029012491926,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5064392089844,0.0,0.0,7.600281969644129e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106201171875,0.0,0.0,0.0001029007180477,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5083312988281,0.0,0.0,0.0004881172499153,285.4862976074219,294.1499938964844,291.0330810546875,285.15740966796875,293.0184936523437,291.2118530273437,283.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687607243653474e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,5.645381450653076,-0.0,-7.392132772565675e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5082397460937,0.0,0.0,9.76330993580632e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.505859375,0.0,0.0,0.0001028130354825,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,7.593765622004867e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.507568359375,0.0,0.0,0.0001028125116135,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5053100585937,0.0,0.0,0.0004876988241448,285.4823913574219,294.1499938964844,290.95001220703125,285.1242980957031,292.98114013671875,291.129150390625,283.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,5.571707248687744,-0.0,-7.379449584732356e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5082397460937,0.0,0.0,9.76330993580632e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.505859375,0.0,0.0,0.0001028130354825,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,7.593765622004867e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.507568359375,0.0,0.0,0.0001028125116135,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5053100585937,0.0,0.0,0.0004876988241448,285.4823913574219,294.1499938964844,290.95001220703125,285.1242980957031,292.98114013671875,291.129150390625,283.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,5.571707248687744,-0.0,-7.379449584732356e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,9.754954953677952e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5028686523437,0.0,0.0,0.0001027250400511,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5004577636719,0.0,0.0,7.587266009068117e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5045166015625,0.0,0.0,0.0001027245234581,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023193359375,0.0,0.0,0.0004872814461123,285.4785461425781,294.1499938964844,290.87530517578125,285.0921325683594,292.9430236816406,291.0483093261719,283.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,5.501192569732666,-0.0,-7.366808318920448e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5052185058594,0.0,0.0,9.754954953677952e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5028686523437,0.0,0.0,0.0001027250400511,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5004577636719,0.0,0.0,7.587266009068117e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5045166015625,0.0,0.0,0.0001027245234581,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5023193359375,0.0,0.0,0.0004872814461123,285.4785461425781,294.1499938964844,290.87530517578125,285.0921325683594,292.9430236816406,291.0483093261719,283.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,5.501192569732666,-0.0,-7.366808318920448e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50244140625,0.0,0.0,9.747287549544126e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5001220703125,0.0,0.0,0.0001026442914735,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.49774169921875,0.0,0.0,7.58130190661177e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,0.0001026437821565,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49957275390625,0.0,0.0,0.0004868984397035,285.4750671386719,294.1499938964844,290.8201599121094,285.0666198730469,292.9075012207031,290.97906494140625,283.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,5.444458484649658,-0.0,-7.355217945814729e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
