time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168240,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.502197265625,0.0,0.0,9.746621799422428e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4998779296875,0.0,0.0,0.0001026372847263,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4974975585937,0.0,0.0,7.58078385842964e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,0.0001026367754093,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49932861328125,0.0,0.0,0.0004868651740252,285.4747619628906,294.1499938964844,290.8159484863281,285.0645751953125,292.9044189453125,290.973388671875,283.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,5.439954280853272,-0.0,-7.354211817300893e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007019042969,0.0,0.0,9.742464317241684e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4984130859375,0.0,0.0,0.0001025934980134,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4960632324219,0.0,0.0,7.577549695270136e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5000305175781,0.0,0.0,0.0001025929886964,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.49786376953125,0.0,0.0,0.0004866574890911,285.4728698730469,294.1499938964844,290.7916564941406,285.052490234375,292.885009765625,290.9392395019531,283.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,5.413482189178467,-0.0,-7.347930619516775e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4992370605469,0.0,0.0,9.738311928231268e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4969482421875,0.0,0.0,0.0001025497695081,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945983886719,0.0,0.0,7.5743198976852e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4985656738281,0.0,0.0,0.0001025492674671,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.49639892578125,0.0,0.0,0.0004864500951953,285.47100830078125,294.1499938964844,290.77081298828125,285.0414733886719,292.8656005859375,290.9075927734375,283.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,5.389631748199463,-0.0,-7.341662211501898e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.49627685546875,0.0,0.0,9.73002752289176e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4940185546875,0.0,0.0,0.0001024625162244,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49169921875,0.0,0.0,7.567874854430556e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956359863281,0.0,0.0,0.0001024620214593,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4934997558594,0.0,0.0,0.0004860362387262,285.46734619140625,294.1499938964844,290.73883056640625,285.0224914550781,292.8268127441406,290.85223388671875,283.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,5.349397659301758,-0.0,-7.329160212066199e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.49627685546875,0.0,0.0,9.73002752289176e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4940185546875,0.0,0.0,0.0001024625162244,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49169921875,0.0,0.0,7.567874854430556e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4956359863281,0.0,0.0,0.0001024620214593,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4934997558594,0.0,0.0,0.0004860362387262,285.46734619140625,294.1499938964844,290.73883056640625,285.0224914550781,292.8268127441406,290.85223388671875,283.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,5.349397659301758,-0.0,-7.329160212066199e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4933776855469,0.0,0.0,9.7217685834039e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911499023437,0.0,0.0,0.0001023755394271,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4888610839844,0.0,0.0,7.561450911452994e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.49273681640625,0.0,0.0,0.0001023750519379,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.0004856236919295,285.4637451171875,294.1499938964844,290.71893310546875,285.0073547363281,292.7882995605469,290.8080139160156,283.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,5.318634033203125,-0.0,-7.316708661164739e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4933776855469,0.0,0.0,9.7217685834039e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911499023437,0.0,0.0,0.0001023755394271,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4888610839844,0.0,0.0,7.561450911452994e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.49273681640625,0.0,0.0,0.0001023750519379,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.0004856236919295,285.4637451171875,294.1499938964844,290.71893310546875,285.0073547363281,292.7882995605469,290.8080139160156,283.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,5.318634033203125,-0.0,-7.316708661164739e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4905090332031,0.0,0.0,9.713537292554976e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4883117675781,0.0,0.0,0.0001022888536681,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4860534667969,0.0,0.0,7.555047341156751e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4898681640625,0.0,0.0,0.0001022883661789,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.48779296875,0.0,0.0,0.0004852124839089,285.4601745605469,294.1499938964844,290.7099914550781,284.9956970214844,292.750244140625,290.7748107910156,283.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,5.296479225158691,-0.0,-7.304308269340255e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4905090332031,0.0,0.0,9.713537292554976e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4883117675781,0.0,0.0,0.0001022888536681,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4860534667969,0.0,0.0,7.555047341156751e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4898681640625,0.0,0.0,0.0001022883661789,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.48779296875,0.0,0.0,0.0004852124839089,285.4601745605469,294.1499938964844,290.7099914550781,284.9956970214844,292.750244140625,290.7748107910156,283.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,5.296479225158691,-0.0,-7.304308269340255e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4876708984375,0.0,0.0,9.705333650344984e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4855041503906,0.0,0.0,0.0001022024589474,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,7.54866559873335e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,0.0001022019787342,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4849853515625,0.0,0.0,0.0004848026728723,285.4566955566406,294.1499938964844,290.7109069824219,284.9871826171875,292.712890625,290.75225830078125,283.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,5.282111167907715,-0.0,-7.29196116822095e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4876708984375,0.0,0.0,9.705333650344984e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4855041503906,0.0,0.0,0.0001022024589474,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,7.54866559873335e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,0.0001022019787342,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4849853515625,0.0,0.0,0.0004848026728723,285.4566955566406,294.1499938964844,290.7109069824219,284.9871826171875,292.712890625,290.75225830078125,283.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,5.282111167907715,-0.0,-7.29196116822095e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4862670898437,0.0,0.0,9.701243106974287e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4841003417969,0.0,0.0,0.0001021593707264,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4819030761719,0.0,0.0,7.545483822468668e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4856262207031,0.0,0.0,0.0001021588977891,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4836120605469,0.0,0.0,0.0004845983348786,285.4549865722656,294.1499938964844,290.7147521972656,284.9840087890625,292.69451904296875,290.7448425292969,283.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,5.277650356292725,-0.0,-7.285808578672005e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48486328125,0.0,0.0,9.697159839561208e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.48272705078125,0.0,0.0,0.0001021163698169,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.48052978515625,0.0,0.0,7.542307139374316e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4842529296875,0.0,0.0,0.0001021158968796,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.48223876953125,0.0,0.0,0.000484394346131,285.4532775878906,294.1499938964844,290.7206420898437,284.9814758300781,292.6763610839844,290.7398376464844,283.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,5.2747979164123535,-0.0,-7.279668778892302e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4823303222656,0.0,0.0,9.689682337921111e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.480224609375,0.0,0.0,0.0001020376221276,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4780578613281,0.0,0.0,7.536490738857538e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4817199707031,0.0,0.0,0.0001020371564663,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.479736328125,0.0,0.0,0.0004840208275709,285.4502258300781,294.1499938964844,290.7363586425781,284.9783935546875,292.6436462402344,290.7363586425781,283.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325016919523,9.664560707278724e-09,0.0010324920294806,-0.0243686735630035,0.0,0.0,0.0,-0.0096039539203047,60.0,5.273401260375977,-0.0,-7.268433677154462e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.48211669921875,0.0,0.0,9.689015860203654e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4800109863281,0.0,0.0,0.0001020306008285,299.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.47784423828125,0.0,0.0,7.535971963079646e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48150634765625,0.0,0.0,0.0001020301351672,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794921875,0.0,0.0,0.0004839875327888,285.449951171875,294.1499938964844,290.7380676269531,284.97821044921875,292.6407470703125,290.7364501953125,283.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,5.273534297943115,-0.0,-7.267432522439776e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794006347656,0.0,0.0,9.680902439868078e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773254394531,0.0,0.0,0.0001019451592583,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4751892089844,0.0,0.0,7.529660797445104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4787902832031,0.0,0.0,0.0001019447008729,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,0.0004835822619497,285.4466552734375,294.1499938964844,290.7620849609375,284.9770202636719,292.6062316894531,290.7413024902344,283.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,5.277626514434815,-0.0,-7.255253109406112e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794006347656,0.0,0.0,9.680902439868078e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4773254394531,0.0,0.0,0.0001019451592583,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4751892089844,0.0,0.0,7.529660797445104e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4787902832031,0.0,0.0,0.0001019447008729,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,0.0004835822619497,285.4466552734375,294.1499938964844,290.7620849609375,284.9770202636719,292.6062316894531,290.7413024902344,283.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,5.277626514434815,-0.0,-7.255253109406112e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47674560546875,0.0,0.0,9.672821761341766e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47467041015625,0.0,0.0,0.000101860059658,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725646972656,0.0,0.0,7.52337509766221e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,0.0001018596085486,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47418212890625,0.0,0.0,0.0004831785918213,285.4434509277344,294.1499938964844,290.7916259765625,284.9774780273437,292.5728454589844,290.75360107421875,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,5.286304950714111,-0.0,-7.243132671419519e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47674560546875,0.0,0.0,9.672821761341766e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47467041015625,0.0,0.0,0.000101860059658,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725646972656,0.0,0.0,7.52337509766221e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.47613525390625,0.0,0.0,0.0001018596085486,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47418212890625,0.0,0.0,0.0004831785918213,285.4434509277344,294.1499938964844,290.7916259765625,284.9774780273437,292.5728454589844,290.75360107421875,283.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,5.286304950714111,-0.0,-7.243132671419519e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47412109375,0.0,0.0,9.664773824624716e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4720764160156,0.0,0.0,0.0001017753020278,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4700012207031,0.0,0.0,7.517114863730967e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4735107421875,0.0,0.0,0.0001017748581944,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0004827765806112,285.4403381347656,294.1499938964844,290.8255920410156,284.97930908203125,292.540771484375,290.7725524902344,283.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,5.298824787139893,-0.0,-7.23107120847999e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.47412109375,0.0,0.0,9.664773824624716e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4720764160156,0.0,0.0,0.0001017753020278,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4700012207031,0.0,0.0,7.517114863730967e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4735107421875,0.0,0.0,0.0001017748581944,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715881347656,0.0,0.0,0.0004827765806112,285.4403381347656,294.1499938964844,290.8255920410156,284.97930908203125,292.540771484375,290.7725524902344,283.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,5.298824787139893,-0.0,-7.23107120847999e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4728088378906,0.0,0.0,9.66076331678778e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4707946777344,0.0,0.0,0.0001017330650938,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687194824219,0.0,0.0,7.513994933106005e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47222900390625,0.0,0.0,0.0001017326212604,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4703063964844,0.0,0.0,0.0004825762298423,285.43878173828125,294.1499938964844,290.8438720703125,284.9805908203125,292.52520751953125,290.7841796875,283.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303819936690161e-09,0.0010294073726981,-0.0234241615980863,0.0,0.0,0.0,-0.0094251194968819,60.0,5.306263446807861,-0.0,-7.225064280191873e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4715270996094,0.0,0.0,9.656760084908456e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4695129394531,0.0,0.0,0.0001016909081954,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46746826171875,0.0,0.0,7.510880823247135e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.470947265625,0.0,0.0,0.0001016904716379,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46905517578125,0.0,0.0,0.0004823762574233,285.4372863769531,294.1499938964844,290.8628845214844,284.9820556640625,292.510009765625,290.7969970703125,283.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,0.0,0.0,-0.0094003658741712,60.0,5.314307689666748,-0.0,-7.219071562758472e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4692077636719,0.0,0.0,9.649433195590972e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672241210937,0.0,0.0,0.0001016137466649,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,7.505181565647945e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686279296875,0.0,0.0,0.0001016133101074,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,0.0004820102476514,285.4345397949219,294.1499938964844,290.89910888671875,284.98516845703125,292.4828491210937,290.8231506347656,283.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282080620527,9.162492986547477e-09,0.0010281989816576,-0.023054115474224,0.0,0.0,0.0,-0.0093550579622387,60.0,5.330320358276367,-0.0,-7.20810859888843e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,9.64878054219298e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,0.000101606863609,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,7.504672976210713e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684143066406,0.0,0.0,0.0001016064343275,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.466552734375,0.0,0.0,0.0004819776222575,285.4342956542969,294.1499938964844,290.90240478515625,284.9854431152344,292.48046875,290.8256225585937,283.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,5.331812858581543,-0.0,-7.207132313169495e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46649169921875,0.0,0.0,9.640835924074054e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,0.0001015232046484,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4625549316406,0.0,0.0,7.498493505408987e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659423828125,0.0,0.0,0.0001015227753669,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.0004815807915292,285.4313659667969,294.1499938964844,290.943115234375,284.9891052246094,292.4522399902344,290.857666015625,283.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,5.3507513999938965,-0.0,-7.195256301884001e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46649169921875,0.0,0.0,9.640835924074054e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,0.0001015232046484,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4625549316406,0.0,0.0,7.498493505408987e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659423828125,0.0,0.0,0.0001015227753669,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4640808105469,0.0,0.0,0.0004815807915292,285.4313659667969,294.1499938964844,290.943115234375,284.9891052246094,292.4522399902344,290.857666015625,283.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,5.3507513999938965,-0.0,-7.195256301884001e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46405029296875,0.0,0.0,9.63292841333896e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621276855469,0.0,0.0,0.0001014399167615,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46014404296875,0.0,0.0,7.492341683246195e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635009765625,0.0,0.0,0.000101439494756,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.461669921875,0.0,0.0,0.0004811857361346,285.42852783203125,294.1499938964844,290.9838562011719,284.9927062988281,292.4253234863281,290.89215087890625,283.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,5.370299339294434,-0.0,-7.183444239444725e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46405029296875,0.0,0.0,9.63292841333896e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4621276855469,0.0,0.0,0.0001014399167615,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46014404296875,0.0,0.0,7.492341683246195e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4635009765625,0.0,0.0,0.000101439494756,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.461669921875,0.0,0.0,0.0004811857361346,285.42852783203125,294.1499938964844,290.9838562011719,284.9927062988281,292.4253234863281,290.89215087890625,283.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,5.370299339294434,-0.0,-7.183444239444725e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.461669921875,0.0,0.0,9.625056554796174e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4597473144531,0.0,0.0,0.0001013570217764,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4577941894531,0.0,0.0,7.48621896491386e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46112060546875,0.0,0.0,0.0001013566070469,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45928955078125,0.0,0.0,0.0004807925142813,285.4257507324219,294.1499938964844,291.0235900878906,284.99591064453125,292.3996276855469,290.92803955078125,283.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,5.389668941497803,-0.0,-7.17169612585167e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.461669921875,0.0,0.0,9.625056554796174e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4597473144531,0.0,0.0,0.0001013570217764,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4577941894531,0.0,0.0,7.48621896491386e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46112060546875,0.0,0.0,0.0001013566070469,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45928955078125,0.0,0.0,0.0004807925142813,285.4257507324219,294.1499938964844,291.0235900878906,284.99591064453125,292.3996276855469,290.92803955078125,283.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,5.389668941497803,-0.0,-7.17169612585167e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4604797363281,0.0,0.0,9.621135541237892e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4585876464844,0.0,0.0,0.000101315723441,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566345214844,0.0,0.0,7.483168883481994e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4599304199219,0.0,0.0,0.0001013153159874,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4581298828125,0.0,0.0,0.0004805966455023,285.4244079589844,294.1499938964844,291.042724609375,284.99725341796875,292.3872375488281,290.9461975097656,283.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952200077445e-09,0.0010251806816086,-0.022129863500595,0.0,0.0,0.0,-0.009180074557662,60.0,5.399013042449951,-0.0,-7.165848359136362e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593200683594,0.0,0.0,9.617223258828744e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4574279785156,0.0,0.0,0.0001012745196931,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4555053710937,0.0,0.0,7.480125350411981e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4587707519531,0.0,0.0,0.0001012741122394,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4569702148437,0.0,0.0,0.0004804012132808,285.4230651855469,294.1499938964844,291.0611877441406,284.9983825683594,292.37518310546875,290.9643249511719,283.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760718372968768e-09,0.0010247634490951,-0.0220020674169063,0.0,0.0,0.0,-0.0091558806598186,60.0,5.408021926879883,-0.0,-7.160015513818507e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570007324219,0.0,0.0,9.609426342649384e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45513916015625,0.0,0.0,0.0001011924105114,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4532470703125,0.0,0.0,7.474060112144798e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4564514160156,0.0,0.0,0.0001011920030578,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547119140625,0.0,0.0,0.0004800117167178,285.4204406738281,294.1499938964844,291.0955810546875,284.9998779296875,292.3517761230469,291.0000915527344,283.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663467276903702e-09,0.001023931778036,-0.0217474047094583,0.0,0.0,0.0,-0.0091076698154211,60.0,5.4247589111328125,-0.0,-7.14839814008883e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570007324219,0.0,0.0,9.609426342649384e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.45513916015625,0.0,0.0,0.0001011924105114,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4532470703125,0.0,0.0,7.474060112144798e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4564514160156,0.0,0.0,0.0001011920030578,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547119140625,0.0,0.0,0.0004800117167178,285.4204406738281,294.1499938964844,291.0955810546875,284.9998779296875,292.3517761230469,291.0000915527344,283.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663467276903702e-09,0.001023931778036,-0.0217474047094583,0.0,0.0,0.0,-0.0091076698154211,60.0,5.4247589111328125,-0.0,-7.14839814008883e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547424316406,0.0,0.0,9.601668716641144e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4529113769531,0.0,0.0,0.0001011107087833,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4510192871094,0.0,0.0,7.468025432899594e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4542236328125,0.0,0.0,0.0001011103086057,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4524841308594,0.0,0.0,0.0004796241992153,285.4178771972656,294.1499938964844,291.12567138671875,285.00006103515625,292.3294372558594,291.03424072265625,283.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566708231683151e-09,0.0010231044143438,-0.0214940272271633,0.0,0.0,0.0,-0.0090597020462155,60.0,5.438939571380615,-0.0,-7.136849689004522e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4547424316406,0.0,0.0,9.601668716641144e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4529113769531,0.0,0.0,0.0001011107087833,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4510192871094,0.0,0.0,7.468025432899594e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4542236328125,0.0,0.0,0.0001011103086057,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4524841308594,0.0,0.0,0.0004796241992153,285.4178771972656,294.1499938964844,291.12567138671875,285.00006103515625,292.3294372558594,291.03424072265625,283.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566708231683151e-09,0.0010231044143438,-0.0214940272271633,0.0,0.0,0.0,-0.0090597020462155,60.0,5.438939571380615,-0.0,-7.136849689004522e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4525451660156,0.0,0.0,9.593949653208256e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4507141113281,0.0,0.0,0.0001010294217849,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4488525390625,0.0,0.0,7.46202131267637e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4519958496094,0.0,0.0,0.0001010290288832,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0004792386316694,285.4154052734375,294.1499938964844,291.1503601074219,284.9986267089844,292.3079833984375,291.0658264160156,283.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470437684593435e-09,0.0010222812416031,-0.0212419219315052,0.0,0.0,0.0,-0.0090119764208793,60.0,5.449842929840088,-0.0,-7.125368028937373e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4525451660156,0.0,0.0,9.593949653208256e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4507141113281,0.0,0.0,0.0001010294217849,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4488525390625,0.0,0.0,7.46202131267637e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4519958496094,0.0,0.0,0.0001010290288832,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4502868652344,0.0,0.0,0.0004792386316694,285.4154052734375,294.1499938964844,291.1503601074219,284.9986267089844,292.3079833984375,291.0658264160156,283.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470437684593435e-09,0.0010222812416031,-0.0212419219315052,0.0,0.0,0.0,-0.0090119764208793,60.0,5.449842929840088,-0.0,-7.125368028937373e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
