time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170580,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.45037841796875,0.0,0.0,9.586271335138008e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4485778808594,0.0,0.0,0.000100948549516,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4467468261719,0.0,0.0,7.456047751475126e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4498596191406,0.0,0.0,0.0001009481638902,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4481506347656,0.0,0.0,0.000478855043184,285.4129943847656,294.1499938964844,291.1685791015625,284.9953308105469,292.28729248046875,291.0938415527344,283.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374660964705072e-09,0.0010214622598141,-0.0209911074489355,0.0,0.0,0.0,-0.0089644957333803,60.0,5.456719398498535,-0.0,-7.11395458097286e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.45037841796875,0.0,0.0,9.586271335138008e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4485778808594,0.0,0.0,0.000100948549516,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4467468261719,0.0,0.0,7.456047751475126e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4498596191406,0.0,0.0,0.0001009481638902,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4481506347656,0.0,0.0,0.000478855043184,285.4129943847656,294.1499938964844,291.1685791015625,284.9953308105469,292.28729248046875,291.0938415527344,283.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374660964705072e-09,0.0010214622598141,-0.0209911074489355,0.0,0.0,0.0,-0.0089644957333803,60.0,5.456719398498535,-0.0,-7.11395458097286e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4493103027344,0.0,0.0,9.582446364220232e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4475402832031,0.0,0.0,0.0001009082770906,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4457092285156,0.0,0.0,7.453073340002447e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44879150390625,0.0,0.0,0.0001009078914648,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4471130371094,0.0,0.0,0.0004786640056408,285.41180419921875,294.1499938964844,291.1749267578125,284.99285888671875,292.2772216796875,291.10614013671875,283.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326963119031916e-09,0.0010210544569417,-0.020866198465228,0.0,0.0,0.0,-0.0089408503845334,60.0,5.458347320556641,-0.0,-7.108273791800458e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4482421875,0.0,0.0,9.578632307238875e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.44647216796875,0.0,0.0,0.0001008681065286,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4446716308594,0.0,0.0,7.450106204487383e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44775390625,0.0,0.0,0.0001008677281788,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4460754394531,0.0,0.0,0.0004784734628628,285.41064453125,294.1499938964844,291.1792297363281,284.9898376464844,292.26727294921875,291.1171569824219,283.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279387841980679e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,5.458698272705078,-0.0,-7.102610055653713e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461975097656,0.0,0.0,9.571033297106624e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4444274902344,0.0,0.0,0.0001007880782708,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4426574707031,0.0,0.0,7.444195216521621e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4456787109375,0.0,0.0,0.000100787707197,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0004780938616022,285.40838623046875,294.1499938964844,291.1811828613281,284.9818725585937,292.2477111816406,291.1351318359375,283.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184613875528157e-09,0.0010198372183367,-0.0204934123903512,0.0,0.0,0.0,-0.008870281279087,60.0,5.455366611480713,-0.0,-7.091334452979936e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4461975097656,0.0,0.0,9.571033297106624e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4444274902344,0.0,0.0,0.0001007880782708,299.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4426574707031,0.0,0.0,7.444195216521621e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4456787109375,0.0,0.0,0.000100787707197,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44403076171875,0.0,0.0,0.0004780938616022,285.40838623046875,294.1499938964844,291.1811828613281,284.9818725585937,292.2477111816406,291.1351318359375,283.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184613875528157e-09,0.0010198372183367,-0.0204934123903512,0.0,0.0,0.0,-0.008870281279087,60.0,5.455366611480713,-0.0,-7.091334452979936e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44415283203125,0.0,0.0,9.563476487528531e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.44244384765625,0.0,0.0,0.0001007084938464,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.440673828125,0.0,0.0,7.43831624276936e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.44366455078125,0.0,0.0,0.0001007081227726,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4420471191406,0.0,0.0,0.0004777163558173,285.4061889648437,294.1499938964844,291.17340087890625,284.97119140625,292.2284240722656,291.1466064453125,283.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090357717094321e-09,0.0010190311586484,-0.0202465690672397,0.0,0.0,0.0,-0.0088235549628734,60.0,5.445651531219482,-0.0,-7.080129194036999e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44415283203125,0.0,0.0,9.563476487528531e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.44244384765625,0.0,0.0,0.0001007084938464,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.440673828125,0.0,0.0,7.43831624276936e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.44366455078125,0.0,0.0,0.0001007081227726,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4420471191406,0.0,0.0,0.0004777163558173,285.4061889648437,294.1499938964844,291.17340087890625,284.97119140625,292.2284240722656,291.1466064453125,283.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090357717094321e-09,0.0010190311586484,-0.0202465690672397,0.0,0.0,0.0,-0.0088235549628734,60.0,5.445651531219482,-0.0,-7.080129194036999e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44219970703125,0.0,0.0,9.55596042331308e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44049072265625,0.0,0.0,0.0001006293387035,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4387512207031,0.0,0.0,7.432470010826364e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4416809082031,0.0,0.0,0.0001006289749057,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400939941406,0.0,0.0,0.0004773408873006,285.404052734375,294.1499938964844,291.15478515625,284.9573974609375,292.209228515625,291.150634765625,283.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661759032233e-09,0.0010182296391576,-0.0200010724365711,0.0,0.0,0.0,-0.0087770838290452,60.0,5.428890228271484,-0.0,-7.068994278824904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44219970703125,0.0,0.0,9.55596042331308e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44049072265625,0.0,0.0,0.0001006293387035,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4387512207031,0.0,0.0,7.432470010826364e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4416809082031,0.0,0.0,0.0001006289749057,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400939941406,0.0,0.0,0.0004773408873006,285.404052734375,294.1499938964844,291.15478515625,284.9573974609375,292.209228515625,291.150634765625,283.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661759032233e-09,0.0010182296391576,-0.0200010724365711,0.0,0.0,0.0,-0.0087770838290452,60.0,5.428890228271484,-0.0,-7.068994278824904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4402770996094,0.0,0.0,9.54848583205603e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385681152344,0.0,0.0,0.0001005506273941,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4368591308594,0.0,0.0,7.42665579309687e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0001005502635962,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4382019042969,0.0,0.0,0.0004769675433635,285.4020080566406,294.1499938964844,291.1242370605469,284.9402160644531,292.1899108886719,291.1462097167969,283.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.019756942987442,0.0,0.0,0.0,-0.0087308716028928,60.0,5.404348373413086,-0.0,-7.057929707343646e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4402770996094,0.0,0.0,9.54848583205603e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385681152344,0.0,0.0,0.0001005506273941,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4368591308594,0.0,0.0,7.42665579309687e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4397888183594,0.0,0.0,0.0001005502635962,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4382019042969,0.0,0.0,0.0004769675433635,285.4020080566406,294.1499938964844,291.1242370605469,284.9402160644531,292.1899108886719,291.1462097167969,283.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.019756942987442,0.0,0.0,0.0,-0.0087308716028928,60.0,5.404348373413086,-0.0,-7.057929707343646e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4393310546875,0.0,0.0,9.544764907332136e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4376525878906,0.0,0.0,0.0001005114390864,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4359436035156,0.0,0.0,7.423760689562187e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4388427734375,0.0,0.0,0.0001005110752885,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0004767816571984,285.4010009765625,294.1499938964844,291.1041259765625,284.93023681640625,292.1801452636719,291.1404113769531,283.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856990613674952e-09,0.0010170356836169,-0.0196353979408741,0.0,0.0,0.0,-0.0087078642100095,60.0,5.3888258934021,-0.0,-7.052424422226977e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4383850097656,0.0,0.0,9.541054168948904e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,0.000100472359918,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4350280761719,0.0,0.0,7.42087431717664e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4378967285156,0.0,0.0,0.0001004720033961,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,0.0004765962949022,285.4000244140625,294.1499938964844,291.08062744140625,284.9192810058594,292.1702575683594,291.13214111328125,283.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712077116477e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.0086849220097064,60.0,5.371104717254639,-0.0,-7.046936900678702e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365539550781,0.0,0.0,9.53366470639594e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,0.0001003945362754,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4332275390625,0.0,0.0,7.415126310661435e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360656738281,0.0,0.0,0.0001003941797534,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4345397949219,0.0,0.0,0.0004762271419167,285.3981018066406,294.1499938964844,291.0229187011719,284.89422607421875,292.1500244140625,291.10809326171875,283.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728228867054,0.0,0.0,0.0,-0.008639233186841,60.0,5.328935146331787,-0.0,-7.036014437744599e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365539550781,0.0,0.0,9.53366470639594e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,0.0001003945362754,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4332275390625,0.0,0.0,7.415126310661435e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360656738281,0.0,0.0,0.0001003941797534,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4345397949219,0.0,0.0,0.0004762271419167,285.3981018066406,294.1499938964844,291.0229187011719,284.89422607421875,292.1500244140625,291.10809326171875,283.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728228867054,0.0,0.0,0.0,-0.008639233186841,60.0,5.328935146331787,-0.0,-7.036014437744599e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43475341796875,0.0,0.0,9.526297799311578e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4331359863281,0.0,0.0,0.0001003169600153,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4314880371094,0.0,0.0,7.409396494040266e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342956542969,0.0,0.0,0.0001003166107693,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4327697753906,0.0,0.0,0.0004758591821882,285.396240234375,294.1499938964844,290.95001220703125,284.8645935058594,292.12896728515625,291.07275390625,283.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150739690288,7.626682396733031e-09,0.0010150664020329,-0.0190322175621986,0.0,0.0,0.0,-0.0085936905816197,60.0,5.276608943939209,-0.0,-7.025135317917376e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43475341796875,0.0,0.0,9.526297799311578e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4331359863281,0.0,0.0,0.0001003169600153,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4314880371094,0.0,0.0,7.409396494040266e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342956542969,0.0,0.0,0.0001003166107693,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4327697753906,0.0,0.0,0.0004758591821882,285.396240234375,294.1499938964844,290.95001220703125,284.8645935058594,292.12896728515625,291.07275390625,283.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150739690288,7.626682396733031e-09,0.0010150664020329,-0.0190322175621986,0.0,0.0,0.0,-0.0085936905816197,60.0,5.276608943939209,-0.0,-7.025135317917376e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4330139160156,0.0,0.0,9.515866258880123e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4314270019531,0.0,0.0,0.0001002071003313,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297790527344,0.0,0.0,7.401281618513167e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325561523437,0.0,0.0,0.0001002067583613,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4310302734375,0.0,0.0,0.0004753380781039,285.3944396972656,294.1499938964844,290.8644714355469,284.8321533203125,292.10693359375,291.0263366699219,283.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496619325308984e-09,0.0010139544028788,-0.0186915695667266,0.0,0.0,0.0,-0.0085292141884565,60.0,5.214285850524902,-0.0,-7.009747804431754e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4330139160156,0.0,0.0,9.515866258880123e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4314270019531,0.0,0.0,0.0001002071003313,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4297790527344,0.0,0.0,7.401281618513167e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4325561523437,0.0,0.0,0.0001002067583613,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4310302734375,0.0,0.0,0.0004753380781039,285.3944396972656,294.1499938964844,290.8644714355469,284.8321533203125,292.10693359375,291.0263366699219,283.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496619325308984e-09,0.0010139544028788,-0.0186915695667266,0.0,0.0,0.0,-0.0085292141884565,60.0,5.214285850524902,-0.0,-7.009747804431754e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43133544921875,0.0,0.0,9.499620500719176e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42974853515625,0.0,0.0,0.0001000360134639,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281311035156,0.0,0.0,7.388645462924615e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4308776855469,0.0,0.0,0.0001000356787699,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42938232421875,0.0,0.0,0.0004745265468955,285.3927307128906,294.1499938964844,290.7700500488281,284.7988586425781,292.0836486816406,290.96905517578125,283.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294117310152614e-09,0.0010122229577973,-0.0181611869484186,0.0,0.0,0.0,-0.0084288259968161,60.0,5.141737461090088,-0.0,-6.985823830518711e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43133544921875,0.0,0.0,9.499620500719176e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42974853515625,0.0,0.0,0.0001000360134639,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281311035156,0.0,0.0,7.388645462924615e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4308776855469,0.0,0.0,0.0001000356787699,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.42938232421875,0.0,0.0,0.0004745265468955,285.3927307128906,294.1499938964844,290.7700500488281,284.7988586425781,292.0836486816406,290.96905517578125,283.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294117310152614e-09,0.0010122229577973,-0.0181611869484186,0.0,0.0,0.0,-0.0084288259968161,60.0,5.141737461090088,-0.0,-6.985823830518711e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43048095703125,0.0,0.0,9.489468357060105e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4289245605469,0.0,0.0,9.992910781875251e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42730712890625,0.0,0.0,7.380748866125941e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4300537109375,0.0,0.0,9.992877312470227e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4285583496094,0.0,0.0,0.0004740194126497,285.3918762207031,294.1499938964844,290.7197265625,284.7818298339844,292.07147216796875,290.936767578125,283.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111482115462,7.167583415679246e-09,0.0010111409937962,-0.0178297664970159,0.0,0.0,0.0,-0.0083660976961255,60.0,5.10199785232544,-0.0,-6.970895327640393e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4296875,0.0,0.0,9.478369611315428e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4281311035156,0.0,0.0,9.981222683563828e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.426513671875,0.0,0.0,7.372115942416713e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4292297363281,0.0,0.0,9.981189214158805e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4277648925781,0.0,0.0,0.0004734649846795,285.3910522460937,294.1499938964844,290.6674194335937,284.7645568847656,292.0590209960937,290.9027099609375,283.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029254511792261e-09,0.0010099582141265,-0.0174674484878778,0.0,0.0,0.0,-0.0082975225523114,60.0,5.060562610626221,-0.0,-6.954594056196586e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280700683594,0.0,0.0,9.453049278818072e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4265441894531,0.0,0.0,9.95455848169513e-05,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4249572753906,0.0,0.0,7.352422107942402e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4276428222656,0.0,0.0,9.954525739885868e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4261779785156,0.0,0.0,0.0004722001904156,285.38946533203125,294.1499938964844,290.55712890625,284.72918701171875,292.0330810546875,290.8294372558594,283.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713693601057002e-09,0.0010072600562125,-0.0166408866643905,0.0,0.0,0.0,-0.0081410864368081,60.0,4.97215747833252,-0.0,-6.917477435308683e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280700683594,0.0,0.0,9.453049278818072e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4265441894531,0.0,0.0,9.95455848169513e-05,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4249572753906,0.0,0.0,7.352422107942402e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4276428222656,0.0,0.0,9.954525739885868e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4261779785156,0.0,0.0,0.0004722001904156,285.38946533203125,294.1499938964844,290.55712890625,284.72918701171875,292.0330810546875,290.8294372558594,283.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713693601057002e-09,0.0010072600562125,-0.0166408866643905,0.0,0.0,0.0,-0.0081410864368081,60.0,4.97215747833252,-0.0,-6.917477435308683e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4265441894531,0.0,0.0,9.424568270333113e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4250183105469,0.0,0.0,9.924566256813704e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4234619140625,0.0,0.0,7.330268999794498e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42608642578125,0.0,0.0,9.92453351500444e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246520996094,0.0,0.0,0.0004707774787675,285.3879699707031,294.1499938964844,290.4398193359375,284.6926574707031,292.0055847167969,290.75,283.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358753079638291e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,4.876859188079834,-0.0,-6.875847446963236e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4265441894531,0.0,0.0,9.424568270333113e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4250183105469,0.0,0.0,9.924566256813704e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4234619140625,0.0,0.0,7.330268999794498e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42608642578125,0.0,0.0,9.92453351500444e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246520996094,0.0,0.0,0.0004707774787675,285.3879699707031,294.1499938964844,290.4398193359375,284.6926574707031,292.0055847167969,290.75,283.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358753079638291e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,4.876859188079834,-0.0,-6.875847446963236e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4250183105469,0.0,0.0,9.39409073907882e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42352294921875,0.0,0.0,9.89247128018178e-05,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219970703125,0.0,0.0,7.306563929887488e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4245910644531,0.0,0.0,9.892439265968278e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4231872558594,0.0,0.0,0.0004692550573963,285.3865051269531,294.1499938964844,290.316162109375,284.6548767089844,291.9765319824219,290.6659240722656,283.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161874920129,0.0,0.0,0.0,-0.0077768373303115,60.0,4.776185989379883,-0.0,-6.8314399470637e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4250183105469,0.0,0.0,9.39409073907882e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42352294921875,0.0,0.0,9.89247128018178e-05,299.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219970703125,0.0,0.0,7.306563929887488e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4245910644531,0.0,0.0,9.892439265968278e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4231872558594,0.0,0.0,0.0004692550573963,285.3865051269531,294.1499938964844,290.316162109375,284.6548767089844,291.9765319824219,290.6659240722656,283.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161874920129,0.0,0.0,0.0,-0.0077768373303115,60.0,4.776185989379883,-0.0,-6.8314399470637e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.423583984375,0.0,0.0,9.362919081468136e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4220886230469,0.0,0.0,9.85964506980963e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.42059326171875,0.0,0.0,7.282318256329745e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42315673828125,0.0,0.0,9.85961378319189e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4217529296875,0.0,0.0,0.0004676979442592,285.3851318359375,294.1499938964844,290.18670654296875,284.6157531738281,291.94586181640625,290.57830810546875,283.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,4.671191215515137,-0.0,-6.786169848282952e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.423583984375,0.0,0.0,9.362919081468136e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4220886230469,0.0,0.0,9.85964506980963e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.42059326171875,0.0,0.0,7.282318256329745e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.42315673828125,0.0,0.0,9.85961378319189e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4217529296875,0.0,0.0,0.0004676979442592,285.3851318359375,294.1499938964844,290.18670654296875,284.6157531738281,291.94586181640625,290.57830810546875,283.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985508725047,0.0,0.0,0.0,-0.0075842617079615,60.0,4.671191215515137,-0.0,-6.786169848282952e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4228820800781,0.0,0.0,9.34751151362434e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.42138671875,0.0,0.0,9.84341968433e-05,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4198913574219,0.0,0.0,7.270334026543424e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4224548339844,0.0,0.0,9.843389125308022e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4210510253906,0.0,0.0,0.0004669282934628,285.38446044921875,294.1499938964844,290.1200256347656,284.595703125,291.92987060546875,290.53338623046875,283.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398474112183749e-09,0.0009960136376321,-0.0131955370306968,0.0,0.0,0.0,-0.0074890754185616,60.0,4.617377758026123,-0.0,-6.763848858781786e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42218017578125,0.0,0.0,9.332586341770366e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.42071533203125,0.0,0.0,9.827702888287604e-05,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4192199707031,0.0,0.0,7.258725236169994e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4217529296875,0.0,0.0,9.827672329265624e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4203796386719,0.0,0.0,0.0004661827697418,285.3837890625,294.1499938964844,290.0521240234375,284.57525634765625,291.91339111328125,290.4878845214844,283.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944282937794,5.212481557492765e-09,0.0009944231715053,-0.0127082699909806,0.0,0.0,0.0,-0.0073968702927231,60.0,4.562914371490479,-0.0,-6.742262570469394e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208068847656,0.0,0.0,9.304571722168475e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,9.798201062949374e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4179077148437,0.0,0.0,7.236935198307037e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.42041015625,0.0,0.0,9.798170503927396e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4190368652344,0.0,0.0,0.0004647833411581,285.3825378417969,294.1499938964844,289.9130554199219,284.5332946777344,291.879150390625,290.3954162597656,283.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914424736052,4.863359492901509e-09,0.000991437700577,-0.0117936097085475,0.0,0.0,0.0,-0.0072237947024405,60.0,4.4528021812438965,-0.0,-6.701836241518322e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4208068847656,0.0,0.0,9.304571722168475e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,9.798201062949374e-05,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4179077148437,0.0,0.0,7.236935198307037e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.42041015625,0.0,0.0,9.798170503927396e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4190368652344,0.0,0.0,0.0004647833411581,285.3825378417969,294.1499938964844,289.9130554199219,284.5332946777344,291.879150390625,290.3954162597656,283.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914424736052,4.863359492901509e-09,0.000991437700577,-0.0117936097085475,0.0,0.0,0.0,-0.0072237947024405,60.0,4.4528021812438965,-0.0,-6.701836241518322e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4195251464844,0.0,0.0,9.280322410631924e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4180908203125,0.0,0.0,9.772664634510876e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,7.218074460979551e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4190979003906,0.0,0.0,9.772634803084657e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4177551269531,0.0,0.0,0.0004635720397345,285.38134765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8431396484375,290.3011169433594,283.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561157229687751e-09,0.0009888532804325,-0.0110018514096736,0.0,0.0,0.0,-0.0070739793591201,60.0,4.341860294342041,-0.0,-6.666941487765143e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4195251464844,0.0,0.0,9.280322410631924e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4180908203125,0.0,0.0,9.772664634510876e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,7.218074460979551e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4190979003906,0.0,0.0,9.772634803084657e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4177551269531,0.0,0.0,0.0004635720397345,285.38134765625,294.1499938964844,289.7700500488281,284.4898986816406,291.8431396484375,290.3011169433594,283.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561157229687751e-09,0.0009888532804325,-0.0110018514096736,0.0,0.0,0.0,-0.0070739793591201,60.0,4.341860294342041,-0.0,-6.666941487765143e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4182434082031,0.0,0.0,9.261230297852308e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4168395996094,0.0,0.0,9.752559708431364e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4154052734375,0.0,0.0,7.203224231489003e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,9.752530604600906e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.41650390625,0.0,0.0,0.0004626183654181,285.3802185058594,294.1499938964844,289.623779296875,284.4449768066406,291.8053283691406,290.2045593261719,283.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868228808045,4.323219116031396e-09,0.0009868184570223,-0.0103784492239356,0.0,0.0,0.0,-0.0069560222327709,60.0,4.231052875518799,-0.0,-6.639530880647726e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
