time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172920,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4182434082031,0.0,0.0,9.261230297852308e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4168395996094,0.0,0.0,9.752559708431364e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4154052734375,0.0,0.0,7.203224231489003e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4178466796875,0.0,0.0,9.752530604600906e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.41650390625,0.0,0.0,0.0004626183654181,285.3802185058594,294.1499938964844,289.623779296875,284.4449768066406,291.8053283691406,290.2045593261719,283.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868228808045,4.323219116031396e-09,0.0009868184570223,-0.0103784492239356,0.0,0.0,0.0,-0.0069560222327709,60.0,4.231052875518799,-0.0,-6.639530880647726e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4170227050781,0.0,0.0,9.248220885638148e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4156494140625,0.0,0.0,9.738859807839616e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142150878906,0.0,0.0,7.193105557234958e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,9.73883070400916e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4153137207031,0.0,0.0,0.0004619685059878,285.379150390625,294.1499938964844,289.474853515625,284.39862060546875,291.765625,290.1048583984375,283.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854357922449,4.1610603851438555e-09,0.0009854316012933,-0.0099535826593637,0.0,0.0,0.0,-0.0068756318651139,60.0,4.121189117431641,-0.0,-6.620882686547702e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4170227050781,0.0,0.0,9.248220885638148e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4156494140625,0.0,0.0,9.738859807839616e-05,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142150878906,0.0,0.0,7.193105557234958e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,9.73883070400916e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4153137207031,0.0,0.0,0.0004619685059878,285.379150390625,294.1499938964844,289.474853515625,284.39862060546875,291.765625,290.1048583984375,283.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854357922449,4.1610603851438555e-09,0.0009854316012933,-0.0099535826593637,0.0,0.0,0.0,-0.0068756318651139,60.0,4.121189117431641,-0.0,-6.620882686547702e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4164428710937,0.0,0.0,9.243944805348292e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4150390625,0.0,0.0,9.7343567176722e-05,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.41363525390625,0.0,0.0,7.189778989413753e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4160461425781,0.0,0.0,9.734327613841742e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.41473388671875,0.0,0.0,0.0004617549129761,285.3786315917969,294.1499938964844,289.39959716796875,284.3749084472656,291.7451171875,290.0536193847656,283.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107751028215034e-09,0.0009849757188931,-0.0098139075562357,0.0,0.0,0.0,-0.0068492032587528,60.0,4.066744327545166,-0.0,-6.61475780816545e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4158630371094,0.0,0.0,9.24151681829244e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4144897460937,0.0,0.0,9.731799218570814e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4130554199219,0.0,0.0,7.187890150817111e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4154663085937,0.0,0.0,9.731770842336118e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4141540527344,0.0,0.0,0.0004616336082108,285.37811279296875,294.1499938964844,289.32391357421875,284.350830078125,291.7241516113281,290.0011291503906,283.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847206529229,4.077461479568001e-09,0.0009847165783867,-0.0097345458343625,0.0,0.0,0.0,-0.0068341866135597,60.0,4.012722492218018,-0.0,-6.61127899093117e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147033691406,0.0,0.0,9.24120904528536e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4133605957031,0.0,0.0,9.73147471086122e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119567871094,0.0,0.0,7.187650044215843e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.414306640625,0.0,0.0,9.731446334626526e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4130249023437,0.0,0.0,0.0004616182122845,285.3771667480469,294.1499938964844,289.17156982421875,284.3016357421875,291.6808776855469,289.8917541503906,283.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073557935413419e-09,0.0009846829343587,-0.0097243189811706,0.0,0.0,0.0,-0.0068322508595883,60.0,3.906029224395752,-0.0,-6.610830638464904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147033691406,0.0,0.0,9.24120904528536e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4133605957031,0.0,0.0,9.73147471086122e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119567871094,0.0,0.0,7.187650044215843e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.414306640625,0.0,0.0,9.731446334626526e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4130249023437,0.0,0.0,0.0004616182122845,285.3771667480469,294.1499938964844,289.17156982421875,284.3016357421875,291.6808776855469,289.8917541503906,283.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073557935413419e-09,0.0009846829343587,-0.0097243189811706,0.0,0.0,0.0,-0.0068322508595883,60.0,3.906029224395752,-0.0,-6.610830638464904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136047363281,0.0,0.0,9.2461246822495e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122619628906,0.0,0.0,9.736650827107952e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.410888671875,0.0,0.0,7.191473559942096e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4132385253906,0.0,0.0,9.736623178469016e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119567871094,0.0,0.0,0.000461863761302,285.3762512207031,294.1499938964844,289.0184020996094,284.2511291503906,291.6355285644531,289.7745666503906,283.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134741882211301e-09,0.000985206104815,-0.0098846266046166,0.0,0.0,0.0,-0.0068625817075371,60.0,3.8011691570281982,-0.0,-6.617858616664307e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4136047363281,0.0,0.0,9.2461246822495e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4122619628906,0.0,0.0,9.736650827107952e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.410888671875,0.0,0.0,7.191473559942096e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4132385253906,0.0,0.0,9.736623178469016e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4119567871094,0.0,0.0,0.000461863761302,285.3762512207031,294.1499938964844,289.0184020996094,284.2511291503906,291.6355285644531,289.7745666503906,283.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134741882211301e-09,0.000985206104815,-0.0098846266046166,0.0,0.0,0.0,-0.0068625817075371,60.0,3.8011691570281982,-0.0,-6.617858616664307e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125671386719,0.0,0.0,9.25446511246264e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4112243652344,0.0,0.0,9.745433635544032e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4098815917969,0.0,0.0,7.197960076155141e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41217041015625,0.0,0.0,9.745405986905098e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109191894531,0.0,0.0,0.000462280382635,285.3753967285156,294.1499938964844,288.8651123046875,284.19940185546875,291.5883178710937,289.64947509765625,283.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,3.697643518447876,-0.0,-6.629795734625078e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125671386719,0.0,0.0,9.25446511246264e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4112243652344,0.0,0.0,9.745433635544032e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4098815917969,0.0,0.0,7.197960076155141e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41217041015625,0.0,0.0,9.745405986905098e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4109191894531,0.0,0.0,0.000462280382635,285.3753967285156,294.1499938964844,288.8651123046875,284.19940185546875,291.5883178710937,289.64947509765625,283.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592588023948e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,3.697643518447876,-0.0,-6.629795734625078e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4115295410156,0.0,0.0,9.263993706554174e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41021728515625,0.0,0.0,9.755467181093992e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4089050292969,0.0,0.0,7.205370638985187e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4111633300781,0.0,0.0,9.755440260050818e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.409912109375,0.0,0.0,0.0004627563466783,285.3746032714844,294.1499938964844,288.7122497558594,284.1465759277344,291.5392761230469,289.5164489746094,283.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357246563557737e-09,0.0009871086804196,-0.0104676028713583,0.0,0.0,0.0,-0.006972886621952,60.0,3.595038652420044,-0.0,-6.643447392207237e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4115295410156,0.0,0.0,9.263993706554174e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41021728515625,0.0,0.0,9.755467181093992e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4089050292969,0.0,0.0,7.205370638985187e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4111633300781,0.0,0.0,9.755440260050818e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.409912109375,0.0,0.0,0.0004627563466783,285.3746032714844,294.1499938964844,288.7122497558594,284.1465759277344,291.5392761230469,289.5164489746094,283.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357246563557737e-09,0.0009871086804196,-0.0104676028713583,0.0,0.0,0.0,-0.006972886621952,60.0,3.595038652420044,-0.0,-6.643447392207237e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4110412597656,0.0,0.0,9.26842913031578e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4097595214844,0.0,0.0,9.760137618286536e-05,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4084167480469,0.0,0.0,7.20881944289431e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4106750488281,0.0,0.0,9.7601099696476e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4094543457031,0.0,0.0,0.0004629778850357,285.37420654296875,294.1499938964844,288.6361999511719,284.1197814941406,291.51397705078125,289.4471130371094,283.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875854011625,4.4124690568025934e-09,0.0009875809773802,-0.0106122875586152,0.0,0.0,0.0,-0.0070002633146941,60.0,3.5439200401306152,-0.0,-6.649806039149554e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4105529785156,0.0,0.0,9.272310853702947e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4092712402344,0.0,0.0,9.764225251274183e-05,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.407958984375,0.0,0.0,7.211838965304196e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4101867675781,0.0,0.0,9.76419760263525e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4089660644531,0.0,0.0,0.0004631717747543,285.37384033203125,294.1499938964844,288.5604858398437,284.0927734375,291.48828125,289.3764343261719,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460801950045834e-09,0.0009879942517727,-0.0107389213517308,0.0,0.0,0.0,-0.0070242243818938,60.0,3.492833614349365,-0.0,-6.655373852026969e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4096374511719,0.0,0.0,9.277565550291912e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,9.769757889444008e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.40704345703125,0.0,0.0,7.215925143100321e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40924072265625,0.0,0.0,9.769730968400836e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4080505371094,0.0,0.0,0.0004634342622011,285.3731689453125,294.1499938964844,288.4104309082031,284.0381774902344,291.43560791015625,289.23211669921875,283.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885581675916,4.526207852961761e-09,0.0009885537438094,-0.0109102856367826,0.0,0.0,0.0,-0.0070566493086516,60.0,3.390641450881958,-0.0,-6.662911999910649e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4096374511719,0.0,0.0,9.277565550291912e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,9.769757889444008e-05,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.40704345703125,0.0,0.0,7.215925143100321e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40924072265625,0.0,0.0,9.769730968400836e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4080505371094,0.0,0.0,0.0004634342622011,285.3731689453125,294.1499938964844,288.4104309082031,284.0381774902344,291.43560791015625,289.23211669921875,283.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885581675916,4.526207852961761e-09,0.0009885537438094,-0.0109102856367826,0.0,0.0,0.0,-0.0070566493086516,60.0,3.390641450881958,-0.0,-6.662911999910649e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4087219238281,0.0,0.0,9.278715879190712e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.407470703125,0.0,0.0,9.770968608791009e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061584472656,0.0,0.0,7.216819358291104e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,9.770942415343598e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4071655273437,0.0,0.0,0.0004634917131625,285.3725280761719,294.1499938964844,288.2626953125,283.98291015625,291.3812255859375,289.0858154296875,283.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404737747389845e-09,0.0009886757470667,-0.0109476624056696,0.0,0.0,0.0,-0.0070637222379446,60.0,3.2884366512298584,-0.0,-6.664556906343932e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4087219238281,0.0,0.0,9.278715879190712e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.407470703125,0.0,0.0,9.770968608791009e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061584472656,0.0,0.0,7.216819358291104e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4083557128906,0.0,0.0,9.770942415343598e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4071655273437,0.0,0.0,0.0004634917131625,285.3725280761719,294.1499938964844,288.2626953125,283.98291015625,291.3812255859375,289.0858154296875,283.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404737747389845e-09,0.0009886757470667,-0.0109476624056696,0.0,0.0,0.0,-0.0070637222379446,60.0,3.2884366512298584,-0.0,-6.664556906343932e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4078674316406,0.0,0.0,9.275855700252578e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4066162109375,0.0,0.0,9.767957089934498e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,7.214594370452687e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4075012207031,0.0,0.0,9.767930896487088e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4063415527344,0.0,0.0,0.0004633488424587,285.3719177246094,294.1499938964844,288.1178894042969,283.9272155761719,291.3251953125,288.9400939941406,283.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541520312428,0.0,0.0,0.0,-0.0070460294373333,60.0,3.186596155166626,-0.0,-6.660442153361147e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4078674316406,0.0,0.0,9.275855700252578e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4066162109375,0.0,0.0,9.767957089934498e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40533447265625,0.0,0.0,7.214594370452687e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4075012207031,0.0,0.0,9.767930896487088e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4063415527344,0.0,0.0,0.0004633488424587,285.3719177246094,294.1499938964844,288.1178894042969,283.9272155761719,291.3251953125,288.9400939941406,283.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504783213121755e-09,0.0009883707389235,-0.0108541520312428,0.0,0.0,0.0,-0.0070460294373333,60.0,3.186596155166626,-0.0,-6.660442153361147e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40704345703125,0.0,0.0,9.269894508179276e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.40582275390625,0.0,0.0,9.76167866610922e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4045715332031,0.0,0.0,7.209957402665168e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067077636719,0.0,0.0,9.76165320025757e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.405517578125,0.0,0.0,0.0004630510520655,285.37139892578125,294.1499938964844,287.9766845703125,283.8713073730469,291.2676696777344,288.7969055175781,283.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593919917941,0.0,0.0,0.0,-0.0070091784000396,60.0,3.085788011550904,-0.0,-6.651876560681559e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40704345703125,0.0,0.0,9.269894508179276e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.40582275390625,0.0,0.0,9.76167866610922e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4045715332031,0.0,0.0,7.209957402665168e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067077636719,0.0,0.0,9.76165320025757e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.405517578125,0.0,0.0,0.0004630510520655,285.37139892578125,294.1499938964844,287.9766845703125,283.8713073730469,291.2676696777344,288.7969055175781,283.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447564374162e-09,0.0009877351112663,-0.0106593919917941,0.0,0.0,0.0,-0.0070091784000396,60.0,3.085788011550904,-0.0,-6.651876560681559e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4066467285156,0.0,0.0,9.266107372241096e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4054260253906,0.0,0.0,9.757690713740884e-05,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4041748046875,0.0,0.0,7.207011367427185e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.40631103515625,0.0,0.0,9.757664520293474e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051513671875,0.0,0.0,0.0004628618771675,285.37115478515625,294.1499938964844,287.9075927734375,283.84332275390625,291.2384033203125,288.7266845703125,283.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.3832302232260645e-09,0.0009873313829302,-0.0105356806889176,0.0,0.0,0.0,-0.0069857705384492,60.0,3.0360515117645264,-0.0,-6.646438777124787e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4062805175781,0.0,0.0,9.262027742806822e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4050598144531,0.0,0.0,9.75339426076971e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40380859375,0.0,0.0,7.20383832231164e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4059143066406,0.0,0.0,9.75336879491806e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.40478515625,0.0,0.0,0.0004626580630429,285.37091064453125,294.1499938964844,287.8396301269531,283.8153686523437,291.20880126953125,288.65753173828125,283.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332368686021937e-09,0.0009868964552879,-0.0104024214670062,0.0,0.0,0.0,-0.0069605568423867,60.0,2.9869160652160645,-0.0,-6.640583904982122e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4055480957031,0.0,0.0,9.253282041754574e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4043273925781,0.0,0.0,9.744184353621677e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031066894531,0.0,0.0,7.197035301942378e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051818847656,0.0,0.0,9.744158887770028e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.404052734375,0.0,0.0,0.0004622212145477,285.3704833984375,294.1499938964844,287.7074279785156,283.7596435546875,291.14862060546875,288.5226135253906,283.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,2.890780210494995,-0.0,-6.628042825695958e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4055480957031,0.0,0.0,9.253282041754574e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4043273925781,0.0,0.0,9.744184353621677e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031066894531,0.0,0.0,7.197035301942378e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4051818847656,0.0,0.0,9.744158887770028e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.404052734375,0.0,0.0,0.0004622212145477,285.3704833984375,294.1499938964844,287.7074279785156,283.7596435546875,291.14862060546875,288.5226135253906,283.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,2.890780210494995,-0.0,-6.628042825695958e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,9.244274406228216e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4036560058594,0.0,0.0,9.734697960084304e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024353027344,0.0,0.0,7.19002855475992e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.40447998046875,0.0,0.0,9.734673221828416e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40338134765625,0.0,0.0,0.000461771240225,285.3700866699219,294.1499938964844,287.58062744140625,283.704345703125,291.0873413085937,288.39239501953125,283.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111057716471578e-09,0.0009850040078163,-0.0098225707188248,0.0,0.0,0.0,-0.0068508428521454,60.0,2.798060655593872,-0.0,-6.615137237986346e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40484619140625,0.0,0.0,9.244274406228216e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4036560058594,0.0,0.0,9.734697960084304e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024353027344,0.0,0.0,7.19002855475992e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.40447998046875,0.0,0.0,9.734673221828416e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.40338134765625,0.0,0.0,0.000461771240225,285.3700866699219,294.1499938964844,287.58062744140625,283.704345703125,291.0873413085937,288.39239501953125,283.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111057716471578e-09,0.0009850040078163,-0.0098225707188248,0.0,0.0,0.0,-0.0068508428521454,60.0,2.798060655593872,-0.0,-6.615137237986346e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4041748046875,0.0,0.0,9.238100028596818e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.40301513671875,0.0,0.0,9.72819616436027e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4017944335937,0.0,0.0,7.185226422734559e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4038391113281,0.0,0.0,9.728171426104382e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027404785156,0.0,0.0,0.0004614628269337,285.3697509765625,294.1499938964844,287.4598999023437,283.6498107910156,291.0249938964844,288.26666259765625,283.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034075296033279e-09,0.000984345562756,-0.0096208695322275,0.0,0.0,0.0,-0.0068126786500215,60.0,2.7099449634552,-0.0,-6.606297375810756e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4041748046875,0.0,0.0,9.238100028596818e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.40301513671875,0.0,0.0,9.72819616436027e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4017944335937,0.0,0.0,7.185226422734559e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4038391113281,0.0,0.0,9.728171426104382e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4027404785156,0.0,0.0,0.0004614628269337,285.3697509765625,294.1499938964844,287.4598999023437,283.6498107910156,291.0249938964844,288.26666259765625,283.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034075296033279e-09,0.000984345562756,-0.0096208695322275,0.0,0.0,0.0,-0.0068126786500215,60.0,2.7099449634552,-0.0,-6.606297375810756e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.403564453125,0.0,0.0,9.231147851096466e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.40240478515625,0.0,0.0,9.720874368213116e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4012145996094,0.0,0.0,7.179818931035697e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032287597656,0.0,0.0,9.72085035755299e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4021301269531,0.0,0.0,0.0004611155600287,285.3694763183594,294.1499938964844,287.3458557128906,283.5962219238281,290.9617004394531,288.1448669433594,283.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,2.626564741134644,-0.0,-6.59635190913832e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.403564453125,0.0,0.0,9.231147851096466e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.40240478515625,0.0,0.0,9.720874368213116e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4012145996094,0.0,0.0,7.179818931035697e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032287597656,0.0,0.0,9.72085035755299e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4021301269531,0.0,0.0,0.0004611155600287,285.3694763183594,294.1499938964844,287.3458557128906,283.5962219238281,290.9617004394531,288.1448669433594,283.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401960857633e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,2.626564741134644,-0.0,-6.59635190913832e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032592773437,0.0,0.0,9.225815301761033e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.402099609375,0.0,0.0,9.715259511722252e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40093994140625,0.0,0.0,7.175670907599851e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029235839844,0.0,0.0,9.715235501062124e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.40185546875,0.0,0.0,0.0004608491726685,285.3693542480469,294.1499938964844,287.2915344238281,283.56988525390625,290.9297790527344,288.0859069824219,283.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880937349265423e-09,0.0009830362396314,-0.0092196287587285,0.0,0.0,0.0,-0.006736762356013,60.0,2.5862622261047363,-0.0,-6.588729917211823e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029846191406,0.0,0.0,9.219558705808596e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4018249511719,0.0,0.0,9.708669676911086e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4006652832031,0.0,0.0,7.170804019551724e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.40264892578125,0.0,0.0,9.70864639384672e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,0.0004605366266332,285.3692321777344,294.1499938964844,287.2391052246094,283.5438842773437,290.897705078125,288.0287780761719,283.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8029508431236544e-09,0.0009823695290833,-0.0090152937918901,0.0,0.0,0.0,-0.0066981017589569,60.0,2.547032117843628,-0.0,-6.579792710681431e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024353027344,0.0,0.0,9.20607999432832e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4013061523437,0.0,0.0,9.694475738797335e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,7.160320092225447e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.402099609375,0.0,0.0,9.694452455732971e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4010314941406,0.0,0.0,0.0004598633386194,285.3690490722656,294.1499938964844,287.1402893066406,283.4930419921875,290.8331604003906,287.92010498046875,283.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.634965883847485e-09,0.000980932964012,-0.0085751442238688,0.0,0.0,0.0,-0.0066148238256573,60.0,2.472076892852783,-0.0,-6.560561871538084e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024353027344,0.0,0.0,9.20607999432832e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4013061523437,0.0,0.0,9.694475738797335e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.400146484375,0.0,0.0,7.160320092225447e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.402099609375,0.0,0.0,9.694452455732971e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4010314941406,0.0,0.0,0.0004598633386194,285.3690490722656,294.1499938964844,287.1402893066406,283.4930419921875,290.8331604003906,287.92010498046875,283.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.634965883847485e-09,0.000980932964012,-0.0085751442238688,0.0,0.0,0.0,-0.0066148238256573,60.0,2.472076892852783,-0.0,-6.560561871538084e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40191650390625,0.0,0.0,9.192764264298604e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4008178710937,0.0,0.0,9.680453513283284e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.399658203125,0.0,0.0,7.149963494157419e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.401611328125,0.0,0.0,9.680430230218916e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005432128906,0.0,0.0,0.0004591981705743,285.368896484375,294.1499938964844,287.04998779296875,283.4439392089844,290.7681579589844,287.8192443847656,283.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.469007969769677e-09,0.0009795138612389,-0.0081403022632002,0.0,0.0,0.0,-0.0065325512550771,60.0,2.402860879898072,-0.0,-6.54159038049329e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40191650390625,0.0,0.0,9.192764264298604e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4008178710937,0.0,0.0,9.680453513283284e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.399658203125,0.0,0.0,7.149963494157419e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.401611328125,0.0,0.0,9.680430230218916e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005432128906,0.0,0.0,0.0004591981705743,285.368896484375,294.1499938964844,287.04998779296875,283.4439392089844,290.7681579589844,287.8192443847656,283.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.469007969769677e-09,0.0009795138612389,-0.0081403022632002,0.0,0.0,0.0,-0.0065325512550771,60.0,2.402860879898072,-0.0,-6.54159038049329e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
