time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175260,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4014587402344,0.0,0.0,9.179101471090688e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4003601074219,0.0,0.0,9.666065307101236e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39923095703125,0.0,0.0,7.139336230466142e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.401123046875,0.0,0.0,9.666042751632632e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,0.0004585156857501,285.3688049316406,294.1499938964844,286.9642944335937,283.39483642578125,290.7029113769531,287.72528076171875,283.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780611144378,3.298728179501608e-09,0.0009780577383935,-0.0076941312290728,0.0,0.0,0.0,-0.0064481361769139,60.0,2.3379828929901123,-0.0,-6.522153483956572e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4014587402344,0.0,0.0,9.179101471090688e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4003601074219,0.0,0.0,9.666065307101236e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39923095703125,0.0,0.0,7.139336230466142e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.401123046875,0.0,0.0,9.666042751632632e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,0.0004585156857501,285.3688049316406,294.1499938964844,286.9642944335937,283.39483642578125,290.7029113769531,287.72528076171875,283.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780611144378,3.298728179501608e-09,0.0009780577383935,-0.0076941312290728,0.0,0.0,0.0,-0.0064481361769139,60.0,2.3379828929901123,-0.0,-6.522153483956572e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4010314941406,0.0,0.0,9.161108027910814e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.647117258282378e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988037109375,0.0,0.0,7.125340198399499e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.40069580078125,0.0,0.0,9.647094702813774e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.399658203125,0.0,0.0,0.0004576168430503,285.3687438964844,294.1499938964844,286.8788452148437,283.3439025878906,290.63739013671875,287.63922119140625,283.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761435212567,3.074493326593597e-09,0.0009761404944583,-0.0071065789088606,0.0,0.0,0.0,-0.0063369739800691,60.0,2.274405241012573,-0.0,-6.49660236717864e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4010314941406,0.0,0.0,9.161108027910814e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.647117258282378e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988037109375,0.0,0.0,7.125340198399499e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.40069580078125,0.0,0.0,9.647094702813774e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.399658203125,0.0,0.0,0.0004576168430503,285.3687438964844,294.1499938964844,286.8788452148437,283.3439025878906,290.63739013671875,287.63922119140625,283.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761435212567,3.074493326593597e-09,0.0009761404944583,-0.0071065789088606,0.0,0.0,0.0,-0.0063369739800691,60.0,2.274405241012573,-0.0,-6.49660236717864e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4008178710937,0.0,0.0,9.149241668637842e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39971923828125,0.0,0.0,9.63462152867578e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39862060546875,0.0,0.0,7.116111373761669e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4005126953125,0.0,0.0,9.634598973207176e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.39947509765625,0.0,0.0,0.000457024143543,285.3687438964844,294.1499938964844,286.8362121582031,283.3178100585937,290.6045837402344,287.5995178222656,283.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748791344463,2.9266311596387595e-09,0.0009748761658556,-0.006719138007611,0.0,0.0,0.0,-0.0062636728398501,60.0,2.242403507232666,-0.0,-6.479780978452254e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4006042480469,0.0,0.0,9.137481538346036e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3995361328125,0.0,0.0,9.622236393624917e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984375,0.0,0.0,7.106964039849117e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002990722656,0.0,0.0,9.622214565752074e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3992919921875,0.0,0.0,0.0004564366536214,285.3687438964844,294.1499938964844,286.793701171875,283.2913513183594,290.5717163085937,287.5621643066406,283.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736256324686,2.7800792778975847e-09,0.0009736228967085,-0.0063351280987262,0.0,0.0,0.0,-0.0061910199001431,60.0,2.2102761268615723,-0.0,-6.463130119982452e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002685546875,0.0,0.0,9.118929301621392e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3992004394531,0.0,0.0,9.602700447430834e-05,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,7.092534360708669e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.60267789196223e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3989562988281,0.0,0.0,0.000455509929452,285.3687744140625,294.1499938964844,286.7089233398437,283.2373962402344,290.505859375,287.4931030273437,283.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548889321829506e-09,0.0009716458152979,-0.0057293358258903,0.0,0.0,0.0,-0.0060764080844819,60.0,2.146858930587769,-0.0,-6.43690682977649e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4002685546875,0.0,0.0,9.118929301621392e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3992004394531,0.0,0.0,9.602700447430834e-05,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,7.092534360708669e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.60267789196223e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3989562988281,0.0,0.0,0.000455509929452,285.3687744140625,294.1499938964844,286.7089233398437,283.2373962402344,290.505859375,287.4931030273437,283.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548889321829506e-09,0.0009716458152979,-0.0057293358258903,0.0,0.0,0.0,-0.0060764080844819,60.0,2.146858930587769,-0.0,-6.43690682977649e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.102023614104836e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988647460937,0.0,0.0,9.584896906744687e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3977966308594,0.0,0.0,7.079384522512555e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,9.584875806467608e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39862060546875,0.0,0.0,0.0004546654527075,285.36883544921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4397888183594,287.4299011230469,283.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.338211624319797e-09,0.0009698441717773,-0.0051772859878838,0.0,0.0,0.0,-0.0059719653800129,60.0,2.0845086574554443,-0.0,-6.41305604176523e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3999328613281,0.0,0.0,9.102023614104836e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988647460937,0.0,0.0,9.584896906744687e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3977966308594,0.0,0.0,7.079384522512555e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,9.584875806467608e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39862060546875,0.0,0.0,0.0004546654527075,285.36883544921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4397888183594,287.4299011230469,283.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.338211624319797e-09,0.0009698441717773,-0.0051772859878838,0.0,0.0,0.0,-0.0059719653800129,60.0,2.0845086574554443,-0.0,-6.41305604176523e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,9.08460424398072e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,9.566553490003572e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.39752197265625,0.0,0.0,7.065835961839184e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993225097656,0.0,0.0,9.56653238972649e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983459472656,0.0,0.0,0.0004537953063845,285.3689270019531,294.1499938964844,286.540771484375,283.1260681152344,290.3735656738281,287.3727722167969,283.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679900831542,2.121137709920617e-09,0.0009679879876784,-0.0046084714122116,0.0,0.0,0.0,-0.0058643529191613,60.0,2.022968292236328,-0.0,-6.388528106526793e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3996276855469,0.0,0.0,9.08460424398072e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985900878906,0.0,0.0,9.566553490003572e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.39752197265625,0.0,0.0,7.065835961839184e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993225097656,0.0,0.0,9.56653238972649e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983459472656,0.0,0.0,0.0004537953063845,285.3689270019531,294.1499938964844,286.540771484375,283.1260681152344,290.3735656738281,287.3727722167969,283.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679900831542,2.121137709920617e-09,0.0009679879876784,-0.0046084714122116,0.0,0.0,0.0,-0.0058643529191613,60.0,2.022968292236328,-0.0,-6.388528106526793e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993530273437,0.0,0.0,9.06398199731484e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983459472656,0.0,0.0,9.544836939312518e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39727783203125,0.0,0.0,7.049796113278717e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3990783691406,0.0,0.0,9.544815839035437e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,0.0004527651763055,285.3690795898437,294.1499938964844,286.4574890136719,283.06915283203125,290.3071594238281,287.3238220214844,283.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.8641592713919412e-09,0.0009657905902713,-0.0039350865408778,0.0,0.0,0.0,-0.0057369573041796,60.0,1.961674928665161,-0.0,-6.359551463219759e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3993530273437,0.0,0.0,9.06398199731484e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983459472656,0.0,0.0,9.544836939312518e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39727783203125,0.0,0.0,7.049796113278717e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3990783691406,0.0,0.0,9.544815839035437e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3981018066406,0.0,0.0,0.0004527651763055,285.3690795898437,294.1499938964844,286.4574890136719,283.06915283203125,290.3071594238281,287.3238220214844,283.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.8641592713919412e-09,0.0009657905902713,-0.0039350865408778,0.0,0.0,0.0,-0.0057369573041796,60.0,1.961674928665161,-0.0,-6.359551463219759e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.39923095703125,0.0,0.0,9.052528184838592e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3982238769531,0.0,0.0,9.532774856779724e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3971862792969,0.0,0.0,7.040886703180149e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3989562988281,0.0,0.0,9.532754484098405e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979797363281,0.0,0.0,0.0004521930241025,285.3691711425781,294.1499938964844,286.4161071777344,283.0404357910156,290.27392578125,287.30242919921875,283.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645718382671,1.721430886725272e-09,0.0009645700920373,-0.0035610790364444,0.0,0.0,0.0,-0.0056662010028958,60.0,1.9310238361358645,-0.0,-6.34348538142149e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3991394042969,0.0,0.0,9.041075827553868e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.39813232421875,0.0,0.0,9.520714957034215e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3970947265625,0.0,0.0,7.031979475868866e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988342285156,0.0,0.0,9.520693856757134e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978881835937,0.0,0.0,0.0004516209592111,285.3692932128906,294.1499938964844,286.3748779296875,283.0116271972656,290.2406616210937,287.2838134765625,283.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633512818254,1.5787234852737695e-09,0.0009633497102186,-0.0031871253158897,0.0,0.0,0.0,-0.005595454480499,60.0,1.9004664421081543,-0.0,-6.327442747533496e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39892578125,0.0,0.0,9.0210342023056e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979187011719,0.0,0.0,9.499610314378516e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3969116210937,0.0,0.0,7.016391464276239e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3986511230469,0.0,0.0,9.499589941697197e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.397705078125,0.0,0.0,0.000450619845651,285.3695068359375,294.1499938964844,286.2929382324219,282.9537353515625,290.17401123046875,287.2534484863281,283.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612152935005,1.3289865874455131e-09,0.0009612139547243,-0.0025327065959572,0.0,0.0,0.0,-0.0054716477170586,60.0,1.8400514125823968,-0.0,-6.29941681040691e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.39892578125,0.0,0.0,9.0210342023056e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3979187011719,0.0,0.0,9.499610314378516e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3969116210937,0.0,0.0,7.016391464276239e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3986511230469,0.0,0.0,9.499589941697197e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.397705078125,0.0,0.0,0.000450619845651,285.3695068359375,294.1499938964844,286.2929382324219,282.9537353515625,290.17401123046875,287.2534484863281,283.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612152935005,1.3289865874455131e-09,0.0009612139547243,-0.0025327065959572,0.0,0.0,0.0,-0.0054716477170586,60.0,1.8400514125823968,-0.0,-6.29941681040691e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3988037109375,0.0,0.0,9.011345537146552e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3978271484375,0.0,0.0,9.489406511420384e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3968200683594,0.0,0.0,7.008855027379468e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3985290527344,0.0,0.0,9.489386866334826e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3975830078125,0.0,0.0,0.0004501358489505,285.36968994140625,294.1499938964844,286.2370910644531,282.9138488769531,290.1281433105469,287.2370910644531,283.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.2082402855995156e-09,0.0009601812344044,-0.0022162979003041,0.0,0.0,0.0,-0.0054117874242365,60.0,1.7995173931121826,-0.0,-6.285888787260775e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3987731933594,0.0,0.0,9.008249617181718e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.39776611328125,0.0,0.0,9.48614688240923e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3967590332031,0.0,0.0,7.006447413004935e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3984680175781,0.0,0.0,9.486127237323672e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3975524902344,0.0,0.0,0.0004499812202993,285.3697814941406,294.1499938964844,286.2117919921875,282.8956604003906,290.10723876953125,287.2304992675781,283.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598524193279,1.1696607016276062e-09,0.0009598512551747,-0.0021152021363377,0.0,0.0,0.0,-0.0053926613181829,60.0,1.781408429145813,-0.0,-6.281569397970088e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3986511230469,0.0,0.0,9.003422746900469e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976745605469,0.0,0.0,9.48106389841996e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.39666748046875,0.0,0.0,7.002693018876016e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983764648437,0.0,0.0,9.481044253334404e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3974609375,0.0,0.0,0.000449740095064,285.3701171875,294.1499938964844,286.1314697265625,282.8376159667969,290.0408020019531,287.2109680175781,283.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009441107395105,1.094226931286357e-09,0.0009441096335649,-0.0019326281035318,0.0,0.0,0.0,-0.0052793812938034,60.0,1.713709592819214,-0.0,-6.274834163377818e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3986511230469,0.0,0.0,9.003422746900469e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3976745605469,0.0,0.0,9.48106389841996e-05,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.39666748046875,0.0,0.0,7.002693018876016e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3983764648437,0.0,0.0,9.481044253334404e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3974609375,0.0,0.0,0.000449740095064,285.3701171875,294.1499938964844,286.1314697265625,282.8376159667969,290.0408020019531,287.2109680175781,283.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009441107395105,1.094226931286357e-09,0.0009441096335649,-0.0019326281035318,0.0,0.0,0.0,-0.0052793812938034,60.0,1.713709592819214,-0.0,-6.274834163377818e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032897949219,0.0,0.0,9.004517050925642e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4023132324219,0.0,0.0,9.482215682510288e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4014587402344,0.0,0.0,7.003543578321114e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029541015625,0.0,0.0,9.482196037424728e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4020690917969,0.0,0.0,0.0004497947520576,285.37750244140625,294.1499938964844,286.0520324707031,282.7798156738281,289.9786682128906,287.19122314453125,283.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008765482925809,1.0400269534471818e-09,0.000876547244843,-0.0018576984293758,0.0,0.0,0.0,-0.0049152337014675,60.0,1.552819848060608,-0.0,-6.276354724832346e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4032897949219,0.0,0.0,9.004517050925642e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4023132324219,0.0,0.0,9.482215682510288e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4014587402344,0.0,0.0,7.003543578321114e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029541015625,0.0,0.0,9.482196037424728e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4020690917969,0.0,0.0,0.0004497947520576,285.37750244140625,294.1499938964844,286.0520324707031,282.7798156738281,289.9786682128906,287.19122314453125,283.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008765482925809,1.0400269534471818e-09,0.000876547244843,-0.0018576984293758,0.0,0.0,0.0,-0.0049152337014675,60.0,1.552819848060608,-0.0,-6.276354724832346e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4041748046875,0.0,0.0,9.00310551514849e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4031982421875,0.0,0.0,9.480728476773947e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.40240478515625,0.0,0.0,7.002444908721372e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4038391113281,0.0,0.0,9.48070955928415e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4029541015625,0.0,0.0,0.0004497242334764,285.37896728515625,294.1499938964844,286.0126647949219,282.75103759765625,289.9476318359375,287.1812744140625,283.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008951019844971,1.0411524975495468e-09,0.0008951009367592,-0.0018421036656945,0.0,0.0,0.0,-0.0050090048462152,60.0,1.5163604021072388,-0.0,-6.274384389826082e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067687988281,0.0,0.0,9.003209561342373e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057922363281,0.0,0.0,9.480839071329684e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40509033203125,0.0,0.0,7.002526399446651e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4063720703125,0.0,0.0,9.480819426244123e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4055480957031,0.0,0.0,0.000449729443062,285.3823547363281,294.1499938964844,285.9735717773437,282.7223815917969,289.9177551269531,287.1711120605469,283.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665997302159,1.013876871347463e-09,0.000866598682478,-0.0017988982144743,0.0,0.0,0.0,-0.0048533868975937,60.0,1.4522576332092283,-0.0,-6.274527919458707e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079284667969,0.0,0.0,4.199599425191991e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4069519042969,0.0,0.0,4.422392157721333e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40631103515625,0.0,0.0,3.266368730692193e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40753173828125,0.0,0.0,4.422383062774316e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067077636719,0.0,0.0,0.0002097789110848,285.3837890625,294.1499938964844,285.8961181640625,282.66558837890625,289.8575134277344,287.15185546875,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390980074182,9.51928758041731e-10,0.0008390970760956,-0.0016635378124192,0.0,0.0,0.0,-0.0046665929257869,60.0,1.386857509613037,-0.0,-1.3652171837463813e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079284667969,0.0,0.0,4.199599425191991e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4069519042969,0.0,0.0,4.422392157721333e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40631103515625,0.0,0.0,3.266368730692193e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.40753173828125,0.0,0.0,4.422383062774316e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4067077636719,0.0,0.0,0.0002097789110848,285.3837890625,294.1499938964844,285.8961181640625,282.66558837890625,289.8575134277344,287.15185546875,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008390980074182,9.51928758041731e-10,0.0008390970760956,-0.0016635378124192,0.0,0.0,0.0,-0.0046665929257869,60.0,1.386857509613037,-0.0,-1.3652171837463813e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4092102050781,0.0,0.0,9.014925308292732e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4082336425781,0.0,0.0,9.493175457464532e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4076538085937,0.0,0.0,7.011638081166893e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4088134765625,0.0,0.0,9.493155812378971e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4079895019531,0.0,0.0,0.000450314633781,285.3856811523437,294.1499938964844,285.8435363769531,282.6269836425781,289.8306884765625,287.1386108398437,283.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003486451460048,6.397484764164574e-10,0.0003486445057205,-0.0013332641683518,0.0,0.0,0.0,-0.002080500125885,60.0,0.9598383903503418,-0.0,-6.290861165325623e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4103088378906,0.0,0.0,9.003241575555876e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40936279296875,0.0,0.0,9.480871813138948e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4088134765625,0.0,0.0,7.002550410106778e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.409912109375,0.0,0.0,9.48085289564915e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090881347656,0.0,0.0,0.0004497310146689,285.3866577148437,294.1499938964844,285.8197631835937,282.60955810546875,289.8157958984375,287.1330261230469,283.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006335881771519,7.8082290633219e-10,0.0006335874204523,-0.0014192081289365,0.0,0.0,0.0,-0.0035766304936259,60.0,0.9794825911521912,-0.0,-6.274564867680965e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4152526855469,0.0,0.0,3.4171429433627054e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142761230469,0.0,0.0,3.598425246309489e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139099121094,0.0,0.0,2.6577887183520943e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147644042969,0.0,0.0,3.598417970351875e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4140014648437,0.0,0.0,0.0001706935290712,285.390380859375,294.1499938964844,285.7445678710937,282.5545349121094,289.77520751953125,287.1182556152344,283.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057720118202,5.972972672019239e-10,0.0005057714297436,-0.0010645329020917,0.0,0.0,0.0,-0.0028272292111068,60.0,0.875017523765564,-0.0,-9.038823023388431e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4152526855469,0.0,0.0,3.4171429433627054e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4142761230469,0.0,0.0,3.598425246309489e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4139099121094,0.0,0.0,2.6577887183520943e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4147644042969,0.0,0.0,3.598417970351875e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4140014648437,0.0,0.0,0.0001706935290712,285.390380859375,294.1499938964844,285.7445678710937,282.5545349121094,289.77520751953125,287.1182556152344,283.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057720118202,5.972972672019239e-10,0.0005057714297436,-0.0010645329020917,0.0,0.0,0.0,-0.0028272292111068,60.0,0.875017523765564,-0.0,-9.038823023388431e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42596435546875,0.0,0.0,3.0271745345089585e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.42498779296875,0.0,0.0,3.1877687433734536e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4249572753906,0.0,0.0,2.3544787836726755e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,3.1877625588094816e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246826171875,0.0,0.0,0.0001512137823738,285.4032287597656,294.1499938964844,285.67059326171875,282.50067138671875,289.748046875,287.1095275878906,283.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225561813451,4.0343633989081695e-10,0.0003225557738915,-0.0007380851893685,0.0,0.0,0.0,-0.0018168684327974,60.0,0.6023935675621033,-0.0,-7.0934977891568e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42596435546875,0.0,0.0,3.0271745345089585e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.42498779296875,0.0,0.0,3.1877687433734536e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4249572753906,0.0,0.0,2.3544787836726755e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,3.1877625588094816e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246826171875,0.0,0.0,0.0001512137823738,285.4032287597656,294.1499938964844,285.67059326171875,282.50067138671875,289.748046875,287.1095275878906,283.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225561813451,4.0343633989081695e-10,0.0003225557738915,-0.0007380851893685,0.0,0.0,0.0,-0.0018168684327974,60.0,0.6023935675621033,-0.0,-7.0934977891568e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4292907714844,0.0,0.0,2.483709977241233e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4283142089844,0.0,0.0,2.6154728402616456e-05,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.42840576171875,0.0,0.0,1.93178238987457e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4286193847656,0.0,0.0,2.615467747091316e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4280090332031,0.0,0.0,0.0001240665733348,285.40704345703125,294.1499938964844,285.63409423828125,282.4742736816406,289.7410888671875,287.1100158691406,283.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638245059642,3.301829920587805e-10,0.0002638241858221,-0.0006042325985617,0.0,0.0,0.0,-0.0014861746458336,60.0,0.4888800978660583,-0.0,-4.77515227359504e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43182373046875,0.0,0.0,2.0051869796589017e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43084716796875,0.0,0.0,2.111563844664488e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4310302734375,0.0,0.0,1.559596239530947e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4311218261719,0.0,0.0,2.11155966098886e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4305114746094,0.0,0.0,0.0001001633427222,285.4102478027344,294.1499938964844,285.5979309082031,282.4481811523437,289.73614501953125,287.1115417480469,283.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136600087396,2.6723456780786137e-10,0.0002136597322532,-0.0004889046540483,0.0,0.0,0.0,-0.0012034859973937,60.0,0.3932910561561584,-0.0,-3.112398783144954e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349670410156,0.0,0.0,1.303393037233036e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339599609375,0.0,0.0,1.3725391909247264e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43426513671875,0.0,0.0,1.0137543540622572e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342346191406,0.0,0.0,1.3725364624406213e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43365478515625,0.0,0.0,6.510724779218435e-05,285.4146728515625,294.1499938964844,285.526611328125,282.3972473144531,289.7305908203125,287.114990234375,283.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812088407,1.7370525851045926e-10,0.0001388810342177,-0.0003177931066602,0.0,0.0,0.0,-0.0007822781335562,60.0,0.249173030257225,-0.0,-1.3150317501597895e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349670410156,0.0,0.0,1.303393037233036e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4339599609375,0.0,0.0,1.3725391909247264e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43426513671875,0.0,0.0,1.0137543540622572e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4342346191406,0.0,0.0,1.3725364624406213e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43365478515625,0.0,0.0,6.510724779218435e-05,285.4146728515625,294.1499938964844,285.526611328125,282.3972473144531,289.7305908203125,287.114990234375,283.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812088407,1.7370525851045926e-10,0.0001388810342177,-0.0003177931066602,0.0,0.0,0.0,-0.0007822781335562,60.0,0.249173030257225,-0.0,-1.3150317501597895e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365234375,0.0,0.0,8.901280125428457e-06,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4355163574219,0.0,0.0,9.373500688525382e-06,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4358825683594,0.0,0.0,6.923246473888867e-06,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43572998046875,0.0,0.0,9.373482498631349e-06,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351806640625,0.0,0.0,4.446378443390131e-05,285.4170227050781,294.1499938964844,285.4566955566406,282.3480224609375,289.7280578613281,287.1174011230469,283.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48461311054416e-05,1.1862852367094942e-10,9.484600741416216e-05,-0.0002170305378967,0.0,0.0,0.0,-0.0005342410877346,60.0,0.1592502444982528,-0.0,-6.13324613318866e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
