time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177600,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365234375,0.0,0.0,8.901280125428457e-06,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4355163574219,0.0,0.0,9.373500688525382e-06,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4358825683594,0.0,0.0,6.923246473888867e-06,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43572998046875,0.0,0.0,9.373482498631349e-06,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4351806640625,0.0,0.0,4.446378443390131e-05,285.4170227050781,294.1499938964844,285.4566955566406,282.3480224609375,289.7280578613281,287.1174011230469,283.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48461311054416e-05,1.1862852367094942e-10,9.484600741416216e-05,-0.0002170305378967,0.0,0.0,0.0,-0.0005342410877346,60.0,0.1592502444982528,-0.0,-6.13324613318866e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373474121094,0.0,0.0,6.549568297486985e-06,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,6.897028470120858e-06,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,5.094129392091418e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365539550781,0.0,0.0,6.897014827700332e-06,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360046386719,0.0,0.0,3.2716481655370444e-05,285.4183349609375,294.1499938964844,285.3882751464844,282.3007202148437,289.72674560546875,287.1188659667969,283.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.978771853027865e-05,8.728685135794834e-11,6.978763121878728e-05,-0.0001596910005901,0.0,0.0,0.0,-0.0003930942039005,60.0,0.1077101752161979,-0.0,-3.320555774788403e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373474121094,0.0,0.0,6.549568297486985e-06,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,6.897028470120858e-06,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,5.094129392091418e-06,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4365539550781,0.0,0.0,6.897014827700332e-06,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360046386719,0.0,0.0,3.2716481655370444e-05,285.4183349609375,294.1499938964844,285.3882751464844,282.3007202148437,289.72674560546875,287.1188659667969,283.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.978771853027865e-05,8.728685135794834e-11,6.978763121878728e-05,-0.0001596910005901,0.0,0.0,0.0,-0.0003930942039005,60.0,0.1077101752161979,-0.0,-3.320555774788403e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43780517578125,0.0,0.0,4.893091954727424e-06,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367980957031,0.0,0.0,5.152674930286594e-06,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,3.805753749475116e-06,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43701171875,0.0,0.0,5.152664471097523e-06,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364624023437,0.0,0.0,2.44420316448668e-05,285.4190673828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7260437011719,287.1197204589844,283.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213750773691572e-05,6.521087142496995e-11,5.21374422532972e-05,-0.0001193030548165,0.0,0.0,0.0,-0.0002936756354756,60.0,0.0766901150345802,-0.0,-1.853327630252365e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43780517578125,0.0,0.0,4.893091954727424e-06,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367980957031,0.0,0.0,5.152674930286594e-06,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,3.805753749475116e-06,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43701171875,0.0,0.0,5.152664471097523e-06,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4364624023437,0.0,0.0,2.44420316448668e-05,285.4190673828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7260437011719,287.1197204589844,283.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213750773691572e-05,6.521087142496995e-11,5.21374422532972e-05,-0.0001193030548165,0.0,0.0,0.0,-0.0002936756354756,60.0,0.0766901150345802,-0.0,-1.853327630252365e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4379272460937,0.0,0.0,4.122382506466238e-06,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369506835937,0.0,0.0,4.341078238212504e-06,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373474121094,0.0,0.0,3.2063105663837632e-06,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371643066406,0.0,0.0,4.341069598012837e-06,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366149902344,0.0,0.0,2.0592175133060664e-05,285.4193115234375,294.1499938964844,285.2885437011719,282.2337646484375,289.725830078125,287.1199951171875,283.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.392542905407026e-05,5.4939608418180796e-11,4.392537448438816e-05,-0.0001005118028842,0.0,0.0,0.0,-0.0002474193461239,60.0,0.06464434415102,-0.0,-1.3154731470788048e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380187988281,0.0,0.0,3.370861804796732e-06,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,3.54968892679608e-06,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374389648437,0.0,0.0,2.6217921913485043e-06,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,3.549681878212141e-06,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.6838170267874375e-05,285.4194641113281,294.1499938964844,285.2561340332031,282.21258544921875,289.7256774902344,287.12017822265625,283.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917710192734376e-05,4.492394650723597e-11,3.591766653698869e-05,-8.218824223149568e-05,0.0,0.0,0.0,-0.0002023141423705,60.0,0.0535416826605796,-0.0,-8.795637135294854e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,2.0223299088684143e-06,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371032714844,0.0,0.0,2.129616404999979e-06,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,1.5729298183941864e-06,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43731689453125,0.0,0.0,2.129612084900145e-06,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,1.0101967745868023e-05,285.4195861816406,294.1499938964844,285.1925354003906,282.172119140625,289.7255554199219,287.1203918457031,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548778022406623e-05,2.695201006819304e-11,2.154875073756557e-05,-4.930862269247882e-05,0.0,0.0,0.0,-0.0001213780487887,60.0,0.0333273112773895,-0.0,-3.165843975860838e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,2.0223299088684143e-06,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371032714844,0.0,0.0,2.129616404999979e-06,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,1.5729298183941864e-06,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43731689453125,0.0,0.0,2.129612084900145e-06,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,1.0101967745868023e-05,285.4195861816406,294.1499938964844,285.1925354003906,282.172119140625,289.7255554199219,287.1203918457031,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1548778022406623e-05,2.695201006819304e-11,2.154875073756557e-05,-4.930862269247882e-05,0.0,0.0,0.0,-0.0001213780487887,60.0,0.0333273112773895,-0.0,-3.165843975860838e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,1.3048618257016642e-06,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371032714844,0.0,0.0,1.374085854877194e-06,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,1.0148967248824192e-06,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43731689453125,0.0,0.0,1.3740831263930886e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,6.518061582028167e-06,285.4195861816406,294.1499938964844,285.1499938964844,282.1458740234375,289.7255249023437,287.12042236328125,283.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903902072343044e-05,1.739023682001406e-11,1.390388479194371e-05,-3.1815332476980984e-05,0.0,0.0,0.0,-7.831666152924299e-05,60.0,0.0224501956254243,-0.0,-1.3179972738197598e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,1.0393313232270884e-06,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371032714844,0.0,0.0,1.094468757401046e-06,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,8.083720786089543e-07,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43731689453125,0.0,0.0,1.0944664836642914e-06,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.436767578125,0.0,0.0,5.191680429561529e-06,285.4195861816406,294.1499938964844,285.1307067871094,282.1342468261719,289.7254943847656,287.12042236328125,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.10746359496261e-05,1.3851525829111644e-11,1.1074622307205573e-05,-2.5341265427414328e-05,0.0,0.0,0.0,-6.238020432647318e-05,60.0,0.0185431484133005,-0.0,-8.36167766971041e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,4.480648954086064e-07,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,4.718351078736305e-07,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,3.484963428945776e-07,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372863769531,0.0,0.0,4.718341699572193e-07,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,2.238179149571806e-06,285.4195251464844,294.1499938964844,285.0706787109375,282.0992126464844,289.7255249023437,287.12042236328125,283.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.774380158778513e-06,5.971525791209631e-12,4.774374247062951e-06,-1.0924854905169925e-05,0.0,0.0,0.0,-2.6892696041613817e-05,60.0,0.0086641404777765,-0.0,-1.554058097485989e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,4.480648954086064e-07,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,4.718351078736305e-07,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,3.484963428945776e-07,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372863769531,0.0,0.0,4.718341699572193e-07,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,2.238179149571806e-06,285.4195251464844,294.1499938964844,285.0706787109375,282.0992126464844,289.7255249023437,287.12042236328125,283.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.774380158778513e-06,5.971525791209631e-12,4.774374247062951e-06,-1.0924854905169925e-05,0.0,0.0,0.0,-2.6892696041613817e-05,60.0,0.0086641404777765,-0.0,-1.554058097485989e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,1.5257457164352672e-07,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,1.6066879027221148e-07,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,1.1866960392126202e-07,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372863769531,0.0,0.0,1.6066847763340777e-07,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,7.621424060744175e-07,285.4195251464844,294.1499938964844,285.0125427246094,282.0671691894531,289.7254943847656,287.12042236328125,283.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.625772938496084e-06,2.033428113390468e-12,1.625770892133005e-06,-3.72013005289773e-06,0.0,0.0,0.0,-9.157505701296031e-06,60.0,0.0037349346093833,-0.0,-1.8019792472415141e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380798339844,0.0,0.0,1.5257457164352672e-07,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,1.6066879027221148e-07,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,1.1866960392126202e-07,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372863769531,0.0,0.0,1.6066847763340777e-07,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,7.621424060744175e-07,285.4195251464844,294.1499938964844,285.0125427246094,282.0671691894531,289.7254943847656,287.12042236328125,283.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.625772938496084e-06,2.033428113390468e-12,1.625770892133005e-06,-3.72013005289773e-06,0.0,0.0,0.0,-9.157505701296031e-06,60.0,0.0037349346093833,-0.0,-1.8019792472415141e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,7.75329880298159e-08,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,8.164617781858396e-08,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,6.030368382425877e-08,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372863769531,0.0,0.0,8.16460214991821e-08,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,3.872937384130637e-07,285.4195251464844,294.1499938964844,284.98419189453125,282.05230712890625,289.7255249023437,287.12042236328125,283.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.261753805527405e-07,1.0333345507387848e-12,8.26174357371201e-07,-1.890462954179384e-06,0.0,0.0,0.0,-4.653615178540349e-06,60.0,0.0022812644019722,-0.0,-4.6532723963106654e-14,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,3.3565076051900184e-08,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43707275390625,0.0,0.0,3.5345731674851784e-08,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,2.6106278028237284e-08,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,3.534566417329188e-08,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,1.676646803616677e-07,285.4195251464844,294.1499938964844,284.9563293457031,282.0382995605469,289.7255249023437,287.12042236328125,283.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5766703376793885e-07,4.473532004903304e-13,3.57666579020588e-07,-8.184156286006328e-07,0.0,0.0,0.0,-2.014639903791249e-06,60.0,0.0013149252627044,-0.0,-8.720888594604403e-15,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.6482316339837553e-09,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.788722586188896e-09,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,2.059744153015685e-09,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.788717035073773e-09,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.3228478756843742e-08,285.41949462890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7255249023437,287.12042236328125,283.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.821910527472937e-08,3.5333545713844144e-14,2.8219069747592584e-08,-6.457170798057632e-08,0.0,0.0,0.0,-1.589651219546795e-07,60.0,0.0003502528124954,-0.0,-5.4287191931197813e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.6482316339837553e-09,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.788722586188896e-09,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,2.059744153015685e-09,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.788717035073773e-09,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.3228478756843742e-08,285.41949462890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7255249023437,287.12042236328125,283.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.821910527472937e-08,3.5333545713844144e-14,2.8219069747592584e-08,-6.457170798057632e-08,0.0,0.0,0.0,-1.589651219546795e-07,60.0,0.0003502528124954,-0.0,-5.4287191931197813e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-1.739732941041794e-10,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-1.8320273076355412e-10,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.3531312181847002e-10,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-1.832023560632834e-10,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-8.69033511818884e-10,285.41949462890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7255249023437,287.12042236328125,283.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8626264974841433e-09,-2.320832794268867e-15,-1.8626241660157918e-09,4.2560550639336725e-09,0.0,0.0,0.0,1.0477378964424132e-08,60.0,7.567843567812815e-05,-0.0,-2.3428831025404675e-19,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-1.739732941041794e-10,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-1.8320273076355412e-10,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.3531312181847002e-10,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-1.832023560632834e-10,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-8.69033511818884e-10,285.41949462890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7255249023437,287.12042236328125,283.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8626264974841433e-09,-2.320832794268867e-15,-1.8626241660157918e-09,4.2560550639336725e-09,0.0,0.0,0.0,1.0477378964424132e-08,60.0,7.567843567812815e-05,-0.0,-2.3428831025404675e-19,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,1.5606427608561013e-11,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,1.6434362551387416e-11,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.2138382313175988e-11,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,1.6434329591641372e-11,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,7.795741829852432e-11,285.41949462890625,294.1499938964844,284.79931640625,281.9725341796875,289.7255249023437,287.12042236328125,283.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6449251682981722e-10,1.8027003846230264e-16,1.6449233641857575e-10,-3.768343137533491e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,2.503516952856444e-05,-0.0,-1.8853520170066635e-21,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,1.5606427608561013e-11,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,1.6434362551387416e-11,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.2138382313175988e-11,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,1.6434329591641372e-11,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,7.795741829852432e-11,285.41949462890625,294.1499938964844,284.79931640625,281.9725341796875,289.7255249023437,287.12042236328125,283.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6449251682981722e-10,1.8027003846230264e-16,1.6449233641857575e-10,-3.768343137533491e-10,0.0,0.0,0.0,-9.167706593871116e-10,60.0,2.503516952856444e-05,-0.0,-1.8853520170066635e-21,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-3.325959950159496e-12,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-3.5024049632736975e-12,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-2.586868436474377e-12,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-3.5023980243797936e-12,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.6613875206128448e-11,285.41949462890625,294.1499938964844,284.7493896484375,281.958251953125,289.7255249023437,287.12042236328125,283.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.1229495512107306e-11,-4.2827696422684185e-17,-4.1229453878743876e-11,8.853499183780754e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.4013856343808584e-05,-0.0,-8.562872449274037e-23,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-3.325959950159496e-12,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-3.5024049632736975e-12,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-2.586868436474377e-12,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-3.5023980243797936e-12,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.6613875206128448e-11,285.41949462890625,294.1499938964844,284.7493896484375,281.958251953125,289.7255249023437,287.12042236328125,283.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.1229495512107306e-11,-4.2827696422684185e-17,-4.1229453878743876e-11,8.853499183780754e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.4013856343808584e-05,-0.0,-8.562872449274037e-23,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.7247314453125,281.9524841308594,289.7255249023437,287.12042236328125,283.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,2.064790179112652e-12,4.48925931760646e-18,-2.064794732761777e-12,3.3025639514794318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.213546966027934e-05,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.70025634765625,281.9476013183594,289.7255249023437,287.12042236328125,283.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.5305793555775785e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,1.1031013855244964e-05,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7255249023437,287.12042236328125,283.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.713645340525543e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7255249023437,287.12042236328125,283.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.713645340525543e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7255249023437,287.12042236328125,283.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.148992816412022e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,8.9087916421704e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7255249023437,287.12042236328125,283.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.148992816412022e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,8.9087916421704e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.557861328125,281.9341735839844,289.7255249023437,287.12042236328125,283.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.242865987995174e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.557861328125,281.9341735839844,289.7255249023437,287.12042236328125,283.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.242865987995174e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7255249023437,287.12042236328125,283.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.148992816412022e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.643410754099023e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7255249023437,287.12042236328125,283.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.148992816412022e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.643410754099023e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.48956298828125,281.9361267089844,289.7255249023437,287.12042236328125,283.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.148992816412022e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.366396857833024e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.4672546386719,281.93780517578125,289.7255249023437,287.12042236328125,283.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.5305793555775785e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,7.0958958531264216e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.42333984375,281.9425354003906,289.7255249023437,287.12042236328125,283.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.584656148334034e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.42333984375,281.9425354003906,289.7255249023437,287.12042236328125,283.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.584656148334034e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
