time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179940,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7255249023437,287.12042236328125,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.350587052414812e-13,7.767405450065854e-18,5.35050953195948e-13,-2.715893482330145e-12,0.0,0.0,0.0,0.0,60.0,6.1124464991735294e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7255249023437,287.12042236328125,283.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.350587052414812e-13,7.767405450065854e-18,5.35050953195948e-13,-2.715893482330145e-12,0.0,0.0,0.0,0.0,60.0,6.1124464991735294e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7255249023437,287.12042236328125,283.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.674120984622277e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7255249023437,287.12042236328125,283.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.190312440792834e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.674120984622277e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7255249023437,287.12042236328125,283.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.269724169920664e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7255249023437,287.12042236328125,283.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.269724169920664e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2771301269531,281.9696350097656,289.7255249023437,287.12042236328125,283.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.07837648910936e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2572326660156,281.974365234375,289.7255249023437,287.12042236328125,283.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.895272013527574e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7255249023437,287.12042236328125,283.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.546961463347543e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7255249023437,287.12042236328125,283.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.546961463347543e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7255249023437,287.12042236328125,283.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.223562882543774e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7255249023437,287.12042236328125,283.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.223562882543774e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.143310546875,282.0043640136719,289.7255249023437,287.12042236328125,283.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.923322310583899e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.143310546875,282.0043640136719,289.7255249023437,287.12042236328125,283.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.923322310583899e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7255249023437,287.12042236328125,283.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.6446465401240857e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7255249023437,287.12042236328125,283.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.6446465401240857e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.0899658203125,282.0188293457031,289.7255249023437,287.12042236328125,283.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.513301408020197e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,284.07275390625,282.0233764648437,289.7255249023437,287.12042236328125,283.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3870114748424385e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7255249023437,287.12042236328125,283.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.146750714222435e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7255249023437,287.12042236328125,283.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.146750714222435e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7255249023437,287.12042236328125,283.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.9210866614448605e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7255249023437,287.12042236328125,283.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.9210866614448605e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7255249023437,287.12042236328125,283.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.7127059638587525e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7255249023437,287.12042236328125,283.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.7127059638587525e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7255249023437,287.12042236328125,283.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.5206979898939608e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7255249023437,287.12042236328125,283.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.5206979898939608e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.9307556152344,282.0517578125,289.7255249023437,287.12042236328125,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.4298174139403272e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.9164733886719,282.052978515625,289.7255249023437,287.12042236328125,283.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.345540679016267e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7255249023437,287.12042236328125,283.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.1774653760076035e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7255249023437,287.12042236328125,283.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.1774653760076035e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7255249023437,287.12042236328125,283.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.022323997152853e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7255249023437,287.12042236328125,283.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.022323997152853e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7255249023437,287.12042236328125,283.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8789100977301128e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7255249023437,287.12042236328125,283.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8789100977301128e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7255249023437,287.12042236328125,283.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.745857048263133e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7255249023437,287.12042236328125,283.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.745857048263133e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.80206298828125,282.0378112792969,289.7255249023437,287.12042236328125,283.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.107672778440904e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6832130995680927e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7909851074219,282.0326843261719,289.7255249023437,287.12042236328125,283.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.625988602427242e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7255249023437,287.12042236328125,283.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.508921059212298e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7255249023437,287.12042236328125,283.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.508921059212298e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.75,282.0038146972656,289.7255249023437,287.12042236328125,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.4059945669941951e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
