time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182400,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.75,282.0038146972656,289.7255249023437,287.12042236328125,283.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.4059945669941951e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.73291015625,281.9877624511719,289.7255249023437,287.12042236328125,283.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.3036145674050204e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.73291015625,281.9877624511719,289.7255249023437,287.12042236328125,283.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.3036145674050204e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7197265625,281.9753723144531,289.7255249023437,287.12042236328125,283.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.2103430435672635e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7197265625,281.9753723144531,289.7255249023437,287.12042236328125,283.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.2103430435672635e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7144775390625,281.970458984375,289.7255249023437,287.12042236328125,283.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.1668042816381783e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7101135253906,281.9663391113281,289.7255249023437,287.12042236328125,283.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.124153527598537e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7038269042969,281.96044921875,289.7255249023437,287.12042236328125,283.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0449774663356948e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7038269042969,281.96044921875,289.7255249023437,287.12042236328125,283.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0449774663356948e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7255249023437,287.12042236328125,283.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.530578941987272e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,9.712210840007174e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7255249023437,287.12042236328125,283.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.530578941987272e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,9.712210840007174e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7255249023437,287.12042236328125,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.024971063809062e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7255249023437,287.12042236328125,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.024971063809062e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.701904296875,281.9586486816406,289.7255249023437,287.12042236328125,283.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,8.386917897951207e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.701904296875,281.9586486816406,289.7255249023437,287.12042236328125,283.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,8.386917897951207e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.70367431640625,281.9602966308594,289.7255249023437,287.12042236328125,283.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,8.08542495178699e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7059326171875,281.9624328613281,289.7255249023437,287.12042236328125,283.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.794179737175e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7255249023437,287.12042236328125,283.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.242884976221831e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7255249023437,287.12042236328125,283.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,7.242884976221831e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7255249023437,287.12042236328125,283.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.731440294061031e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7255249023437,287.12042236328125,283.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.731440294061031e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.72802734375,281.9831848144531,289.7255249023437,287.12042236328125,283.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,6.256657343328698e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.72802734375,281.9831848144531,289.7255249023437,287.12042236328125,283.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,6.256657343328698e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7255249023437,287.12042236328125,283.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.803051976727147e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7255249023437,287.12042236328125,283.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.803051976727147e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7428894042969,281.99713134765625,289.7255249023437,287.12042236328125,283.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.596288019660278e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7481689453125,282.0021057128906,289.7255249023437,287.12042236328125,283.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,5.42755230981129e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7255249023437,287.12042236328125,283.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.350587052414812e-13,7.767405450065854e-18,5.35050953195948e-13,-2.715893482330145e-12,0.0,0.0,0.0,0.0,60.0,5.026321332479711e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7255249023437,287.12042236328125,283.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.350587052414812e-13,7.767405450065854e-18,5.35050953195948e-13,-2.715893482330145e-12,0.0,0.0,0.0,0.0,60.0,5.026321332479711e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7255249023437,287.12042236328125,283.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.655148302390444e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7255249023437,287.12042236328125,283.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.655148302390444e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7255249023437,287.12042236328125,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.329973251060437e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7255249023437,287.12042236328125,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.329973251060437e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7255249023437,287.12042236328125,283.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.026203441753752e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7255249023437,287.12042236328125,283.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,4.026203441753752e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.7958374023437,282.046875,289.7255249023437,287.12042236328125,283.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,3.882743726535409e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8005065917969,282.0512390136719,289.7255249023437,287.12042236328125,283.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.743382990251121e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7255249023437,287.12042236328125,283.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.481512464986736e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7255249023437,287.12042236328125,283.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.481512464986736e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8161315917969,282.06591796875,289.7255249023437,287.12042236328125,283.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.236264944916911e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8161315917969,282.06591796875,289.7255249023437,287.12042236328125,283.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.236264944916911e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
