time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184860,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7255249023437,287.12042236328125,283.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,2.064790179112652e-12,4.489258904016153e-18,-2.064794732761777e-12,3.3025639514794318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0497676561935805e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7255249023437,287.12042236328125,283.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,2.064790179112652e-12,4.489258904016153e-18,-2.064794732761777e-12,3.3025639514794318e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0497676561935805e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8252258300781,282.074462890625,289.7255249023437,287.12042236328125,283.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.811806893987523e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8252258300781,282.074462890625,289.7255249023437,287.12042236328125,283.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.811806893987523e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.82623291015625,282.07537841796875,289.7255249023437,287.12042236328125,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.707058683881769e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8266296386719,282.0757751464844,289.7255249023437,287.12042236328125,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,2.60845865796e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.82550048828125,282.07470703125,289.7255249023437,287.12042236328125,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.351597885308365e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.82550048828125,282.07470703125,289.7255249023437,287.12042236328125,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2462220845436148e-12,9.808725074446666e-18,3.2462123267240628e-12,-5.371397337333717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.351597885308365e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.82159423828125,282.071044921875,289.7255249023437,287.12042236328125,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.530578941987272e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,2.2236228858218965e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.82159423828125,282.071044921875,289.7255249023437,287.12042236328125,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.463730917692645e-13,6.530578941987272e-18,6.463665865562296e-13,6.470598254253168e-13,0.0,0.0,0.0,0.0,60.0,2.2236228858218965e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7255249023437,287.12042236328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0885886442556522e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,-2.558430626641711e-13,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,-2.694157830857025e-13,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,-1.9898987243128365e-13,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,-2.694152409846162e-13,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,-1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7255249023437,287.12042236328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3018791693872895e-12,9.19031161361222e-18,3.301870062089041e-12,-3.689920764771149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0885886442556522e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7255249023437,287.12042236328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.94421829746716e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7255249023437,287.12042236328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.94421829746716e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,2.558430626641711e-13,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,2.694157830857025e-13,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.9898987243128365e-13,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,2.694152409846162e-13,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,1.2779904088114358e-12,285.41949462890625,294.1499938964844,283.7976989746094,282.0486145019531,289.7255249023437,287.12042236328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.120447480796761e-12,5.1076723648505984e-18,-2.1204524681267545e-12,1.6210872704966461e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9027744713184802e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,0.0,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,0.0,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,0.0,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,0.0,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,0.0,285.41949462890625,294.1499938964844,283.79022216796875,282.04156494140625,289.7255249023437,287.12042236328125,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.90715898505373e-13,7.14899198923141e-18,5.907087427710348e-13,-1.0344168013473598e-12,0.0,0.0,0.0,0.0,60.0,1.828539808457208e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,5.116861253283422e-13,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,5.388315661714049e-13,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,3.979797448625673e-13,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,5.388304819692324e-13,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,2.5559808176228715e-12,285.41949462890625,294.1499938964844,283.772216796875,282.0246887207031,289.7255249023437,287.12042236328125,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.176104565640436e-12,5.726085412094737e-18,-2.176110420332167e-12,-6.038935627603048e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6884959563867596e-07,-0.0,-2.0267154052839512e-24,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,5.116861253283422e-13,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,5.388315661714049e-13,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,3.979797448625673e-13,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,5.388304819692324e-13,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,2.5559808176228715e-12,285.41949462890625,294.1499938964844,283.772216796875,282.0246887207031,289.7255249023437,287.12042236328125,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.176104565640436e-12,5.726085412094737e-18,-2.176110420332167e-12,-6.038935627603048e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6884959563867596e-07,-0.0,-2.0267154052839512e-24,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,1.3193827141932955e-09,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,1.3893771688699983e-09,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.0261907990027908e-09,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,1.389374393312437e-09,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,6.5905965129786645e-09,285.41949462890625,294.1499938964844,283.75,282.0038146972656,289.7255249023437,287.12042236328125,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4059095221341522e-08,1.7558794790871992e-14,1.4059078345951548e-08,-3.217069277638984e-08,0.0,0.0,0.0,-7.919152267277242e-08,60.0,-1.3941535144113004e-06,-0.0,-1.3474945886417457e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,1.3193827141932955e-09,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,1.3893771688699983e-09,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,1.0261907990027908e-09,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,1.389374393312437e-09,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,6.5905965129786645e-09,285.41949462890625,294.1499938964844,283.75,282.0038146972656,289.7255249023437,287.12042236328125,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4059095221341522e-08,1.7558794790871992e-14,1.4059078345951548e-08,-3.217069277638984e-08,0.0,0.0,0.0,-7.919152267277242e-08,60.0,-1.3941535144113004e-06,-0.0,-1.3474945886417457e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,8.331785927850888e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,8.773794135663593e-09,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,6.480304293177141e-09,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,8.773776372095199e-09,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,4.1619035329176774e-08,285.41949462890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7255249023437,287.12042236328125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.87802897864276e-08,1.110479845014764e-13,8.87801760995899e-08,-2.03149738808861e-07,0.0,0.0,0.0,-5.000765668228269e-07,60.0,-7.756789273116738e-06,-0.0,-5.373553723975232e-16,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43804931640625,0.0,0.0,8.331785927850888e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4370422363281,0.0,0.0,8.773794135663593e-09,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374694824219,0.0,0.0,6.480304293177141e-09,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.437255859375,0.0,0.0,8.773776372095199e-09,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43670654296875,0.0,0.0,4.1619035329176774e-08,285.41949462890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7255249023437,287.12042236328125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.87802897864276e-08,1.110479845014764e-13,8.87801760995899e-08,-2.03149738808861e-07,0.0,0.0,0.0,-5.000765668228269e-07,60.0,-7.756789273116738e-06,-0.0,-5.373553723975232e-16,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,1.2264170834441757e-07,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,1.291479492238068e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374084472656,0.0,0.0,9.538838696698805e-08,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,1.2914769342842194e-07,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366455078125,0.0,0.0,6.126213065726915e-07,285.4194030761719,294.1499938964844,283.6951599121094,281.9523010253906,289.7255249023437,287.1203918457031,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3067366353425314e-06,1.634416885686052e-12,1.3067350437268033e-06,-2.990158463944681e-06,0.0,0.0,0.0,-7.360475137829781e-06,60.0,-2.479317845427431e-05,-0.0,-1.1642916448659224e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,1.2264170834441757e-07,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,1.291479492238068e-07,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374084472656,0.0,0.0,9.538838696698805e-08,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,1.2914769342842194e-07,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366455078125,0.0,0.0,6.126213065726915e-07,285.4194030761719,294.1499938964844,283.6951599121094,281.9523010253906,289.7255249023437,287.1203918457031,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3067366353425314e-06,1.634416885686052e-12,1.3067350437268033e-06,-2.990158463944681e-06,0.0,0.0,0.0,-7.360475137829781e-06,60.0,-2.479317845427431e-05,-0.0,-1.1642916448659224e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,2.837376484876586e-07,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,2.987901837059326e-07,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374084472656,0.0,0.0,2.2068574878630898e-07,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,2.9878958685003454e-07,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366455078125,0.0,0.0,1.417329713149229e-06,285.4194030761719,294.1499938964844,283.6797180175781,281.93780517578125,289.7255249023437,287.12042236328125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.023196313733933e-06,3.781292119697799e-12,3.023192448381451e-06,-6.917874088685494e-06,0.0,0.0,0.0,-1.7028811271302402e-05,60.0,5.490499461302534e-05,-0.0,-6.231884040926172e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43798828125,0.0,0.0,5.534136562346248e-07,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,5.827727136420435e-07,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374084472656,0.0,0.0,4.304345964101233e-07,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,5.827715767736663e-07,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366455078125,0.0,0.0,2.764418468359509e-06,285.4194030761719,294.1499938964844,283.6636047363281,281.92266845703125,289.7255249023437,287.12042236328125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.89659612160176e-06,7.375211552584915e-12,5.896588845644146e-06,-1.3492955076799262e-05,0.0,0.0,0.0,-3.321387339383364e-05,60.0,0.0001445458910893,-0.0,-2.3707468280176336e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380187988281,0.0,0.0,1.5796396155565162e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43701171875,0.0,0.0,1.6634409121252247e-06,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374389648437,0.0,0.0,1.2286136552575044e-06,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372253417969,0.0,0.0,1.6634376152069308e-06,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366760253906,0.0,0.0,7.89063506090315e-06,285.4194641113281,294.1499938964844,283.6295471191406,281.89068603515625,289.7254638671875,287.1204528808594,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.683107257122174e-05,2.1051556331475038e-11,1.68310525623383e-05,-3.851384099107236e-05,0.0,0.0,0.0,-9.48046799749136e-05,60.0,0.0002706935629248,-0.0,-1.9315301094668943e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4380187988281,0.0,0.0,1.5796396155565162e-06,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.43701171875,0.0,0.0,1.6634409121252247e-06,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4374389648437,0.0,0.0,1.2286136552575044e-06,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4372253417969,0.0,0.0,1.6634376152069308e-06,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4366760253906,0.0,0.0,7.89063506090315e-06,285.4194641113281,294.1499938964844,283.6295471191406,281.89068603515625,289.7254638671875,287.1204528808594,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.683107257122174e-05,2.1051556331475038e-11,1.68310525623383e-05,-3.851384099107236e-05,0.0,0.0,0.0,-9.48046799749136e-05,60.0,0.0002706935629248,-0.0,-1.9315301094668943e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.0,0.0,3.3670432912913384e-06,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371643066406,0.0,0.0,3.545667823345866e-06,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375915527344,0.0,0.0,2.6188222363998648e-06,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373779296875,0.0,0.0,3.545660774761928e-06,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43682861328125,0.0,0.0,1.6819096344988793e-05,285.4197082519531,294.1499938964844,283.5932006835937,281.8565673828125,289.7252197265625,287.1206970214844,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.587605169741437e-05,4.4872116439220726e-11,3.587600440368988e-05,-8.20935529191047e-05,0.0,0.0,0.0,-0.0002020796382566,60.0,3.10155883198604e-05,-0.0,-8.77572181590125e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.0,0.0,3.3670432912913384e-06,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4371643066406,0.0,0.0,3.545667823345866e-06,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375915527344,0.0,0.0,2.6188222363998648e-06,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4373779296875,0.0,0.0,3.545660774761928e-06,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.43682861328125,0.0,0.0,1.6819096344988793e-05,285.4197082519531,294.1499938964844,283.5932006835937,281.8565673828125,289.7252197265625,287.1206970214844,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.587605169741437e-05,4.4872116439220726e-11,3.587600440368988e-05,-8.20935529191047e-05,0.0,0.0,0.0,-0.0002020796382566,60.0,3.10155883198604e-05,-0.0,-8.77572181590125e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385070800781,0.0,0.0,5.537568085856037e-06,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,5.831341240991605e-06,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4379577636719,0.0,0.0,4.307015387894353e-06,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4377136230469,0.0,0.0,5.831329417560482e-06,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,2.7661328203976154e-05,285.4202880859375,294.1499938964844,283.5548095703125,281.82049560546875,289.7245178222656,287.1211853027344,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.900341420783661e-05,7.379868244283827e-11,5.9003337810281664e-05,-0.0001350146631011,0.0,0.0,0.0,-0.0003323494747746,60.0,-0.001292947679758,-0.0,-2.3736879128932737e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385070800781,0.0,0.0,5.537568085856037e-06,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375305175781,0.0,0.0,5.831341240991605e-06,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4379577636719,0.0,0.0,4.307015387894353e-06,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4377136230469,0.0,0.0,5.831329417560482e-06,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.43719482421875,0.0,0.0,2.7661328203976154e-05,285.4202880859375,294.1499938964844,283.5548095703125,281.82049560546875,289.7245178222656,287.1211853027344,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.900341420783661e-05,7.379868244283827e-11,5.9003337810281664e-05,-0.0001350146631011,0.0,0.0,0.0,-0.0003323494747746,60.0,-0.001292947679758,-0.0,-2.3736879128932737e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4391784667969,0.0,0.0,8.432161848759279e-06,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.0,0.0,8.879495908331592e-06,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43865966796875,0.0,0.0,6.558375389431603e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4383850097656,0.0,0.0,8.879477718437556e-06,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4378662109375,0.0,0.0,4.2120438592974097e-05,285.4213562011719,294.1499938964844,283.5145263671875,281.7826538085937,289.7230834960937,287.1219787597656,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.984558371594176e-05,1.1237462349544812e-10,8.984547457657754e-05,-0.0002055893710348,0.0,0.0,0.0,-0.0005060747498646,60.0,-0.0064084064215421,-0.0,-5.503808520046505e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4391784667969,0.0,0.0,8.432161848759279e-06,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43817138671875,0.0,0.0,8.879495908331592e-06,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43865966796875,0.0,0.0,6.558375389431603e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4383850097656,0.0,0.0,8.879477718437556e-06,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4378662109375,0.0,0.0,4.2120438592974097e-05,285.4213562011719,294.1499938964844,283.5145263671875,281.7826538085937,289.7230834960937,287.1219787597656,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-8.984558371594176e-05,1.1237462349544812e-10,8.984547457657754e-05,-0.0002055893710348,0.0,0.0,0.0,-0.0005060747498646,60.0,-0.0064084064215421,-0.0,-5.503808520046505e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4398498535156,0.0,0.0,1.0902967915171756e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4388427734375,0.0,0.0,1.1481380170152988e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4393310546875,0.0,0.0,8.480121323373169e-06,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.43902587890625,0.0,0.0,1.1481357432785444e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4385070800781,0.0,0.0,5.446264185593464e-05,285.4223937988281,294.1499938964844,283.4937438964844,281.7631530761719,289.7216186523437,287.12255859375,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161720065283,1.4530254777156415e-10,0.0001161718610092,-0.0002658310404513,0.0,0.0,0.0,-0.0006543641211465,60.0,-0.0093269767239689,-0.0,-9.201845396766827e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4410095214844,0.0,0.0,1.4729943359270692e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.44000244140625,0.0,0.0,1.5511379388044588e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4405212402344,0.0,0.0,1.145667010860052e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4401550292969,0.0,0.0,1.5511348465224728e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4396667480469,0.0,0.0,7.357919093919918e-05,285.4241027832031,294.1499938964844,283.4725952148437,281.7432861328125,289.7190856933594,287.1230163574219,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156948386575,1.9630383429891646e-10,0.0001569481974001,-0.000359138008207,0.0,0.0,0.0,-0.0008840460795909,60.0,-0.0109822079539299,-0.0,-1.679529404441382e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455261230469,0.0,0.0,2.761473115242552e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44451904296875,0.0,0.0,2.9079716114210896e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452209472656,0.0,0.0,2.1478212147485465e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44464111328125,0.0,0.0,2.9079657906549983e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4442443847656,0.0,0.0,0.0001379414461553,285.42999267578125,294.1499938964844,283.42919921875,281.7025451660156,289.7068786621094,287.1200866699219,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942365244962,3.6801758862559103e-10,0.0002942361461464,-0.0006732884212397,0.0,0.0,0.0,-0.0016573526663705,60.0,-0.0226775556802749,-0.0,-5.9029221510797925e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4455261230469,0.0,0.0,2.761473115242552e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.44451904296875,0.0,0.0,2.9079716114210896e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4452209472656,0.0,0.0,2.1478212147485465e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44464111328125,0.0,0.0,2.9079657906549983e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4442443847656,0.0,0.0,0.0001379414461553,285.42999267578125,294.1499938964844,283.42919921875,281.7025451660156,289.7068786621094,287.1200866699219,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942365244962,3.6801758862559103e-10,0.0002942361461464,-0.0006732884212397,0.0,0.0,0.0,-0.0016573526663705,60.0,-0.0226775556802749,-0.0,-5.9029221510797925e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538879394531,0.0,0.0,4.357451689429581e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4528503417969,0.0,0.0,4.588617957779206e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.453857421875,0.0,0.0,3.389142875676043e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4529113769531,0.0,0.0,4.5886088628321886e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.45263671875,0.0,0.0,0.0002176639536628,285.4364624023437,294.1499938964844,283.38458251953125,281.6606140136719,289.6719970703125,287.0944519042969,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005119368433952,6.284355813512832e-10,0.0005119362031109,-0.0011402311502024,0.0,0.0,0.0,-0.0028763224836438,60.0,-0.051487773656845,-0.0,-1.4697737249491638e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
