time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187200,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4538879394531,0.0,0.0,4.357451689429581e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4528503417969,0.0,0.0,4.588617957779206e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.453857421875,0.0,0.0,3.389142875676043e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4529113769531,0.0,0.0,4.5886088628321886e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.45263671875,0.0,0.0,0.0002176639536628,285.4364624023437,294.1499938964844,283.38458251953125,281.6606140136719,289.6719970703125,287.0944519042969,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005119368433952,6.284355813512832e-10,0.0005119362031109,-0.0011402311502024,0.0,0.0,0.0,-0.0028763224836438,60.0,-0.051487773656845,-0.0,-1.4697737249491638e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4579162597656,0.0,0.0,6.433885573642328e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.45684814453125,0.0,0.0,6.775208748877048e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580078125,0.0,0.0,5.004153717891313e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4569091796875,0.0,0.0,6.775195652153343e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566955566406,0.0,0.0,0.0003213862364646,285.4407043457031,294.1499938964844,283.3388977050781,281.6177062988281,289.6006774902344,287.0470886230469,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007204003632068,8.47643510937246e-10,0.0007203995482996,-0.001508068293333,0.0,0.0,0.0,-0.0040322779677808,60.0,-0.099645234644413,-0.0,-3.2042901665363395e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4579162597656,0.0,0.0,6.433885573642328e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.45684814453125,0.0,0.0,6.775208748877048e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4580078125,0.0,0.0,5.004153717891313e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4569091796875,0.0,0.0,6.775195652153343e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4566955566406,0.0,0.0,0.0003213862364646,285.4407043457031,294.1499938964844,283.3388977050781,281.6177062988281,289.6006774902344,287.0470886230469,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007204003632068,8.47643510937246e-10,0.0007203995482996,-0.001508068293333,0.0,0.0,0.0,-0.0040322779677808,60.0,-0.099645234644413,-0.0,-3.2042901665363395e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593505859375,0.0,0.0,9.002147999126464e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4582824707031,0.0,0.0,9.47971930145286e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595031738281,0.0,0.0,7.001699123065919e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4583435058594,0.0,0.0,9.479700383963063e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4581604003906,0.0,0.0,0.0004496763867791,285.4415588378906,294.1499938964844,283.2923889160156,281.57403564453125,289.5267639160156,286.9896850585937,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007750729564577,9.089109465065803e-10,0.0007750720833428,-0.0016144684050232,0.0,0.0,0.0,-0.0043457993306219,60.0,-0.1325609982013702,-0.0,-6.273027963743516e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4593505859375,0.0,0.0,9.002147999126464e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4582824707031,0.0,0.0,9.47971930145286e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595031738281,0.0,0.0,7.001699123065919e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4583435058594,0.0,0.0,9.479700383963063e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4581604003906,0.0,0.0,0.0004496763867791,285.4415588378906,294.1499938964844,283.2923889160156,281.57403564453125,289.5267639160156,286.9896850585937,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007750729564577,9.089109465065803e-10,0.0007750720833428,-0.0016144684050232,0.0,0.0,0.0,-0.0043457993306219,60.0,-0.1325609982013702,-0.0,-6.273027963743516e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4606018066406,0.0,0.0,4.708192136604339e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.45953369140625,0.0,0.0,4.957965575158596e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4607849121094,0.0,0.0,3.6619418096961454e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4595642089844,0.0,0.0,4.957955752615817e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4594116210937,0.0,0.0,0.0002351841831114,285.4427490234375,294.1499938964844,283.2688903808594,281.5519714355469,289.4853515625,286.9612121582031,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008043830748647,9.296851066764587e-10,0.0008043821435421,-0.001639773719944,0.0,0.0,0.0,-0.0044841938652098,60.0,-0.1505336165428161,-0.0,-1.7159047516202012e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4634094238281,0.0,0.0,9.01896200957708e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4623413085937,0.0,0.0,9.497425344306976e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46368408203125,0.0,0.0,7.01477620168589e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4623413085937,0.0,0.0,9.49740715441294e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4622497558594,0.0,0.0,0.0004505162942223,285.4466857910156,294.1499938964844,283.2452697753906,281.52978515625,289.4563903808594,286.92791748046875,283.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003788803587667,7.19749704281014e-10,0.000378879631171,-0.001513353199698,0.0,0.0,0.0,-0.0022686969023197,60.0,-0.1358088999986648,-0.0,-6.296480137280014e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4669189453125,0.0,0.0,9.021980804391204e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,9.500603482592852e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,7.017124153207988e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658203125,0.0,0.0,9.500586020294576e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657897949219,0.0,0.0,0.0004506670811679,285.4519958496094,294.1499938964844,283.19775390625,281.4851379394531,289.3529663085937,286.85107421875,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832724463194,1.3623525640937822e-09,0.0009832710493355,-0.0025983687955886,0.0,0.0,0.0,-0.0055976267904043,60.0,-0.2301941812038421,-0.0,-6.300691524074864e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4669189453125,0.0,0.0,9.021980804391204e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,9.500603482592852e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,7.017124153207988e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658203125,0.0,0.0,9.500586020294576e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657897949219,0.0,0.0,0.0004506670811679,285.4519958496094,294.1499938964844,283.19775390625,281.4851379394531,289.3529663085937,286.85107421875,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832724463194,1.3623525640937822e-09,0.0009832710493355,-0.0025983687955886,0.0,0.0,0.0,-0.0055976267904043,60.0,-0.2301941812038421,-0.0,-6.300691524074864e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46661376953125,0.0,0.0,9.058189607458188e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.53873313846998e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,7.045285747153684e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.538714948575944e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654846191406,0.0,0.0,0.0004524757387116,285.4518127441406,294.1499938964844,283.1499938964844,281.4403076171875,289.2479553222656,286.7057800292969,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651688742451,1.791428227981839e-09,0.0009651670698076,-0.0037445027846843,0.0,0.0,0.0,-0.0057008937001228,60.0,-0.2757041752338409,-0.0,-6.351362458190124e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46661376953125,0.0,0.0,9.058189607458188e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.53873313846998e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,7.045285747153684e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.538714948575944e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654846191406,0.0,0.0,0.0004524757387116,285.4518127441406,294.1499938964844,283.1499938964844,281.4403076171875,289.2479553222656,286.7057800292969,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651688742451,1.791428227981839e-09,0.0009651670698076,-0.0037445027846843,0.0,0.0,0.0,-0.0057008937001228,60.0,-0.2757041752338409,-0.0,-6.351362458190124e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4663391113281,0.0,0.0,9.093644621316344e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653015136719,0.0,0.0,9.5760689873714e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,7.07286162651144e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652709960937,0.0,0.0,9.576050797477365e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,0.0004542467941064,285.4516906738281,294.1499938964844,283.1022644042969,281.3954467773437,289.1430969238281,286.498291015625,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689462021924,2.2331161364519403e-09,0.0009689439903013,-0.0049018990248441,0.0,0.0,0.0,-0.0059198574163019,60.0,-0.3103125989437103,-0.0,-6.401175056680587e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4663391113281,0.0,0.0,9.093644621316344e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653015136719,0.0,0.0,9.5760689873714e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,7.07286162651144e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652709960937,0.0,0.0,9.576050797477365e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,0.0004542467941064,285.4516906738281,294.1499938964844,283.1022644042969,281.3954467773437,289.1430969238281,286.498291015625,283.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689462021924,2.2331161364519403e-09,0.0009689439903013,-0.0049018990248441,0.0,0.0,0.0,-0.0059198574163019,60.0,-0.3103125989437103,-0.0,-6.401175056680587e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660949707031,0.0,0.0,9.10102462512441e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.583839710103348e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46649169921875,0.0,0.0,7.078601629473269e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.583822247805074e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649963378906,0.0,0.0,0.0004546154523268,285.4515686035156,294.1499938964844,283.0547180175781,281.3507995605469,289.0390014648437,286.2626953125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697328787297,2.3250239511440896e-09,0.0009697305504232,-0.0051427306607365,0.0,0.0,0.0,-0.0059654237702488,60.0,-0.3428084254264831,-0.0,-6.41156461256287e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660949707031,0.0,0.0,9.10102462512441e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.583839710103348e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46649169921875,0.0,0.0,7.078601629473269e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4650573730469,0.0,0.0,9.583822247805074e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649963378906,0.0,0.0,0.0004546154523268,285.4515686035156,294.1499938964844,283.0547180175781,281.3507995605469,289.0390014648437,286.2626953125,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697328787297,2.3250239511440896e-09,0.0009697305504232,-0.0051427306607365,0.0,0.0,0.0,-0.0059654237702488,60.0,-0.3428084254264831,-0.0,-6.41156461256287e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,9.0993671619799e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,9.582094207871704e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.46636962890625,0.0,0.0,7.077312329784036e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649353027344,0.0,0.0,9.582076745573433e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46490478515625,0.0,0.0,0.0004545326519291,285.4515380859375,294.1499938964844,283.0310974121094,281.32861328125,288.9873046875,286.1452331542969,283.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.304354485005433e-09,0.0009695545304566,-0.0050885681994259,0.0,0.0,0.0,-0.0059551806189119,60.0,-0.358756959438324,-0.0,-6.409227637504955e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46588134765625,0.0,0.0,9.089237573789433e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648742675781,0.0,0.0,9.571427654009312e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662475585937,0.0,0.0,7.069433922879398e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46484375,0.0,0.0,9.571410191711038e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0004540266527328,285.4515380859375,294.1499938964844,283.0075988769531,281.3065490722656,288.93585205078125,286.037353515625,283.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684776887297,2.1781312309343548e-09,0.0009684754768386,-0.0047578159719705,0.0,0.0,0.0,-0.0058926078490912,60.0,-0.3743429481983185,-0.0,-6.394963492084571e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656982421875,0.0,0.0,9.087633952731268e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646911621094,0.0,0.0,9.5697381766513e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.466064453125,0.0,0.0,7.068186096148565e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.569721441948786e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,0.0004539465589914,285.4515075683594,294.1499938964844,282.9610900878906,281.2628479003906,288.83380126953125,285.8448486328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.004705355502665,0.0,0.0,0.0,-0.0058826748281717,60.0,-0.4050334692001343,-0.0,-6.392702545099382e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656982421875,0.0,0.0,9.087633952731268e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646911621094,0.0,0.0,9.5697381766513e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.466064453125,0.0,0.0,7.068186096148565e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.569721441948786e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,0.0004539465589914,285.4515075683594,294.1499938964844,282.9610900878906,281.2628479003906,288.83380126953125,285.8448486328125,283.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110357086684e-09,0.0009683027747087,-0.004705355502665,0.0,0.0,0.0,-0.0058826748281717,60.0,-0.4050334692001343,-0.0,-6.392702545099382e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.139333997154608e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.624181257095188e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,7.108397403499112e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645080566406,0.0,0.0,9.624163794796914e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644775390625,0.0,0.0,0.000456529087387,285.4515075683594,294.1499938964844,282.9154357910156,281.219970703125,288.7323913574219,285.6184997558594,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.8021935882804883e-09,0.0009738090448081,-0.0063930777832865,0.0,0.0,0.0,-0.006201968062669,60.0,-0.4369446039199829,-0.0,-6.465641888553364e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.139333997154608e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.624181257095188e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659118652344,0.0,0.0,7.108397403499112e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645080566406,0.0,0.0,9.624163794796914e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644775390625,0.0,0.0,0.000456529087387,285.4515075683594,294.1499938964844,282.9154357910156,281.219970703125,288.7323913574219,285.6184997558594,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.8021935882804883e-09,0.0009738090448081,-0.0063930777832865,0.0,0.0,0.0,-0.006201968062669,60.0,-0.4369446039199829,-0.0,-6.465641888553364e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46539306640625,0.0,0.0,9.211793076246975e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.700483496999368e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,7.16475406079553e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,9.700466762296855e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46435546875,0.0,0.0,0.0004601485561579,285.4515686035156,294.1499938964844,282.87078857421875,281.17803955078125,288.6312561035156,285.31451416015625,283.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049143752909686e-09,0.0009815285447984,-0.0087584247812628,0.0,0.0,0.0,-0.0066494876518845,60.0,-0.4702114164829254,-0.0,-6.568566135456423e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46539306640625,0.0,0.0,9.211793076246975e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.700483496999368e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,7.16475406079553e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,9.700466762296855e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46435546875,0.0,0.0,0.0004601485561579,285.4515686035156,294.1499938964844,282.87078857421875,281.17803955078125,288.6312561035156,285.31451416015625,283.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049143752909686e-09,0.0009815285447984,-0.0087584247812628,0.0,0.0,0.0,-0.0066494876518845,60.0,-0.4702114164829254,-0.0,-6.568566135456423e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653015136719,0.0,0.0,9.267582936445252e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.759233216755092e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,7.208146416814998e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642944335937,0.0,0.0,9.75921648205258e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0004629353934433,285.45166015625,294.1499938964844,282.8274230957031,281.13726806640625,288.5303649902344,284.9553527832031,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987478881143,4.399966613277684e-09,0.0009874744573608,-0.0105795301496982,0.0,0.0,0.0,-0.0069940672256052,60.0,-0.5032745003700256,-0.0,-6.648366479566904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653015136719,0.0,0.0,9.267582936445252e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.759233216755092e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,7.208146416814998e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642944335937,0.0,0.0,9.75921648205258e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,0.0004629353934433,285.45166015625,294.1499938964844,282.8274230957031,281.13726806640625,288.5303649902344,284.9553527832031,283.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987478881143,4.399966613277684e-09,0.0009874744573608,-0.0105795301496982,0.0,0.0,0.0,-0.0069940672256052,60.0,-0.5032745003700256,-0.0,-6.648366479566904e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,9.26301217987202e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,9.75442017079331e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,7.204590656328946e-05,297.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,9.754403436090796e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,0.0004627070738933,285.45172119140625,294.1499938964844,282.8062438964844,281.1174011230469,288.4801940917969,284.78253173828125,283.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343000181705747e-09,0.0009869872592389,-0.0104302754625678,0.0,0.0,0.0,-0.0069658262655138,60.0,-0.5185869336128235,-0.0,-6.641807459573101e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652099609375,0.0,0.0,9.254967153538018e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.745948045747356e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.465576171875,0.0,0.0,7.198333332780749e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.745931311044842e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,0.0004623051790986,285.4517822265625,294.1499938964844,282.78546142578125,281.0978698730469,288.4302978515625,284.6240234375,283.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861348662525,4.242745710314466e-09,0.0009861306753009,-0.0101676033809781,0.0,0.0,0.0,-0.0069161290302872,60.0,-0.5330129861831665,-0.0,-6.630273219343509e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,9.22448598430492e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.713849431136624e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46551513671875,0.0,0.0,7.174625352490693e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.713833424029872e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4641418457031,0.0,0.0,0.0004607825831044,285.4519348144531,294.1499938964844,282.7452087402344,281.06005859375,288.3315124511719,284.35748291015625,283.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828869951888,3.862943742660718e-09,0.0009828831534832,-0.0091724824160337,0.0,0.0,0.0,-0.0067278458736836,60.0,-0.5596734285354614,-0.0,-6.58666721164991e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,9.22448598430492e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.713849431136624e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46551513671875,0.0,0.0,7.174625352490693e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.713833424029872e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4641418457031,0.0,0.0,0.0004607825831044,285.4519348144531,294.1499938964844,282.7452087402344,281.06005859375,288.3315124511719,284.35748291015625,283.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828869951888,3.862943742660718e-09,0.0009828831534832,-0.0091724824160337,0.0,0.0,0.0,-0.0067278458736836,60.0,-0.5596734285354614,-0.0,-6.58666721164991e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651184082031,0.0,0.0,9.197396138915792e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.685322584118694e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.153555634431541e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.68530584941618e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.464111328125,0.0,0.0,0.0004594294005073,285.4521179199219,294.1499938964844,282.706787109375,281.0239562988281,288.2341003417969,284.1483764648437,283.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525393310610525e-09,0.0009799961699172,-0.0082880435511469,0.0,0.0,0.0,-0.0065605044364929,60.0,-0.5843921899795532,-0.0,-6.548032871478426e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651184082031,0.0,0.0,9.197396138915792e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.685322584118694e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.153555634431541e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.68530584941618e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.464111328125,0.0,0.0,0.0004594294005073,285.4521179199219,294.1499938964844,282.706787109375,281.0239562988281,288.2341003417969,284.1483764648437,283.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525393310610525e-09,0.0009799961699172,-0.0082880435511469,0.0,0.0,0.0,-0.0065605044364929,60.0,-0.5843921899795532,-0.0,-6.548032871478426e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651184082031,0.0,0.0,9.193646837957203e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.681373194325717e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.150638703024015e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.681357187218964e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4641418457031,0.0,0.0,0.0004592420882545,285.45233154296875,294.1499938964844,282.6704406738281,280.9898376464844,288.13787841796875,283.97296142578125,283.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795989608392,3.478638266329881e-09,0.0009795954683795,-0.0081655364483594,0.0,0.0,0.0,-0.0065373219549655,60.0,-0.6085202097892761,-0.0,-6.542691011190982e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651184082031,0.0,0.0,9.193646837957203e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.681373194325717e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.150638703024015e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,9.681357187218964e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4641418457031,0.0,0.0,0.0004592420882545,285.45233154296875,294.1499938964844,282.6704406738281,280.9898376464844,288.13787841796875,283.97296142578125,283.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795989608392,3.478638266329881e-09,0.0009795954683795,-0.0081655364483594,0.0,0.0,0.0,-0.0065373219549655,60.0,-0.6085202097892761,-0.0,-6.542691011190982e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,9.211438009515403e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.700108057586476e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.164475391618907e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.700092050479724e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,0.0004601307737175,285.4525756835937,294.1499938964844,282.63641357421875,280.95782470703125,288.04266357421875,283.8087463378906,283.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700256767658061e-09,0.0009814901277422,-0.0087462197989225,0.0,0.0,0.0,-0.0066471854224801,60.0,-0.6326339244842529,-0.0,-6.568033228404603e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,9.211438009515403e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.700108057586476e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654541015625,0.0,0.0,7.164475391618907e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,9.700092050479724e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,0.0004601307737175,285.4525756835937,294.1499938964844,282.63641357421875,280.95782470703125,288.04266357421875,283.8087463378906,283.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.700256767658061e-09,0.0009814901277422,-0.0087462197989225,0.0,0.0,0.0,-0.0066471854224801,60.0,-0.6326339244842529,-0.0,-6.568033228404603e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,9.223992674378678e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.713328472571447e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654846191406,0.0,0.0,7.174240454332903e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642333984375,0.0,0.0,9.713313193060458e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46417236328125,0.0,0.0,0.0004607579030562,285.45269775390625,294.1499938964844,282.62030029296875,280.9427185058594,287.995361328125,283.7276916503906,283.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.85665899216292e-09,0.0009828275069594,-0.0091560175642371,0.0,0.0,0.0,-0.0067247208207845,60.0,-0.6445373296737671,-0.0,-6.585947431858585e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,9.23635670915246e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,9.726348798722027e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46551513671875,0.0,0.0,7.183857087511569e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642639160156,0.0,0.0,9.726332791615278e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642028808594,0.0,0.0,0.0004613755154423,285.4528503417969,294.1499938964844,282.6048278808594,280.9281921386719,287.94830322265625,283.6474914550781,283.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010683340993637e-09,0.0009841446299105,-0.0095595810562372,0.0,0.0,0.0,-0.0068010776303708,60.0,-0.6561416387557983,-0.0,-6.603612945355053e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,9.255824988940732e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.746849536895752e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,7.198998355306685e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.746834257384762e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642944335937,0.0,0.0,0.0004623479908332,285.4531555175781,294.1499938964844,282.5759582519531,280.90106201171875,287.85479736328125,283.49188232421875,283.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253202234849596e-09,0.0009862188016995,-0.0101950019598007,0.0,0.0,0.0,-0.0069213067181408,60.0,-0.6781430840492249,-0.0,-6.63147616819515e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652404785156,0.0,0.0,9.255824988940732e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.746849536895752e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,7.198998355306685e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643249511719,0.0,0.0,9.746834257384762e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642944335937,0.0,0.0,0.0004623479908332,285.4531555175781,294.1499938964844,282.5759582519531,280.90106201171875,287.85479736328125,283.49188232421875,283.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253202234849596e-09,0.0009862188016995,-0.0101950019598007,0.0,0.0,0.0,-0.0069213067181408,60.0,-0.6781430840492249,-0.0,-6.63147616819515e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
