time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189540,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46533203125,0.0,0.0,9.263034735340624e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644470214844,0.0,0.0,9.754441271070392e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,7.204605935839936e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.7544259915594e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,0.0004627081216312,285.4534912109375,294.1499938964844,282.54998779296875,280.8766784667969,287.7623596191406,283.3495178222656,283.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342989967653921e-09,0.0009869870264083,-0.0104302493855357,0.0,0.0,0.0,-0.0069658206775784,60.0,-0.6976197957992554,-0.0,-6.641806749030367e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46533203125,0.0,0.0,9.263034735340624e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644470214844,0.0,0.0,9.754441271070392e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,7.204605935839936e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.46441650390625,0.0,0.0,9.7544259915594e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4643859863281,0.0,0.0,0.0004627081216312,285.4534912109375,294.1499938964844,282.54998779296875,280.8766784667969,287.7623596191406,283.3495178222656,283.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342989967653921e-09,0.0009869870264083,-0.0104302493855357,0.0,0.0,0.0,-0.0069658206775784,60.0,-0.6976197957992554,-0.0,-6.641806749030367e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,9.256635530618952e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.747703006723896e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657287597656,0.0,0.0,7.199628453236073e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.747687727212906e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645080566406,0.0,0.0,0.0004623885033652,285.4538269042969,294.1499938964844,282.52618408203125,280.85565185546875,287.67108154296875,283.2254333496094,283.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263232877832479e-09,0.000986305414699,-0.0102212810888886,0.0,0.0,0.0,-0.0069262832403182,60.0,-0.7144006490707397,-0.0,-6.632629379055288e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,9.256635530618952e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.747703006723896e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657287597656,0.0,0.0,7.199628453236073e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.46453857421875,0.0,0.0,9.747687727212906e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4645080566406,0.0,0.0,0.0004623885033652,285.4538269042969,294.1499938964844,282.52618408203125,280.85565185546875,287.67108154296875,283.2254333496094,283.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263232877832479e-09,0.000986305414699,-0.0102212810888886,0.0,0.0,0.0,-0.0069262832403182,60.0,-0.7144006490707397,-0.0,-6.632629379055288e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.239016799256206e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646911621094,0.0,0.0,9.729148587211968e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,7.18592491466552e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.729134035296738e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,0.0004615083744283,285.4542236328125,294.1499938964844,282.5036315917969,280.83837890625,287.5811462402344,283.1209716796875,283.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.0436800574639165e-09,0.0009844282176345,-0.0096460338681936,0.0,0.0,0.0,-0.0068174428306519,60.0,-0.7291066646575928,-0.0,-6.607400138136654e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4655456542969,0.0,0.0,9.239016799256206e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646911621094,0.0,0.0,9.729148587211968e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,7.18592491466552e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46466064453125,0.0,0.0,9.729134035296738e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4646301269531,0.0,0.0,0.0004615083744283,285.4542236328125,294.1499938964844,282.5036315917969,280.83837890625,287.5811462402344,283.1209716796875,283.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844322921708,4.0436800574639165e-09,0.0009844282176345,-0.0096460338681936,0.0,0.0,0.0,-0.0068174428306519,60.0,-0.7291066646575928,-0.0,-6.607400138136654e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,9.227466944139452e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,9.716986096464096e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4659423828125,0.0,0.0,7.176941289799288e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647521972656,0.0,0.0,9.716971544548868e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647216796875,0.0,0.0,0.0004609314491972,285.45440673828125,294.1499938964844,282.4927673339844,280.8310546875,287.5367126464844,283.0762939453125,283.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899764067227807e-09,0.0009831977076828,-0.0092689571902155,0.0,0.0,0.0,-0.0067460974678397,60.0,-0.7357994318008423,-0.0,-6.590888546043061e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656982421875,0.0,0.0,9.215524914907292e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46484375,0.0,0.0,9.704411058919504e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46600341796875,0.0,0.0,7.167652802309021e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4648132324219,0.0,0.0,9.704395779408514e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0004603349079843,285.4546203613281,294.1499938964844,282.4822082519531,280.8246154785156,287.4926452636719,283.0359191894531,283.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819290135055,3.750965316129395e-09,0.0009819252882152,-0.0088790822774171,0.0,0.0,0.0,-0.006672331597656,60.0,-0.742178201675415,-0.0,-6.573838362555763e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,9.196269820677117e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46502685546875,0.0,0.0,9.684133692644536e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,7.152676698751748e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649963378906,0.0,0.0,9.684119140729308e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,0.0004593730845954,285.4550476074219,294.1499938964844,282.4618835449219,280.8140869140625,287.4054260253906,282.9649658203125,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.511031021474764e-09,0.0009798732353374,-0.0082504115998744,0.0,0.0,0.0,-0.0065533840097486,60.0,-0.7543912529945374,-0.0,-6.54639151775882e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,9.196269820677117e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46502685546875,0.0,0.0,9.684133692644536e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,7.152676698751748e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649963378906,0.0,0.0,9.684119140729308e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4649658203125,0.0,0.0,0.0004593730845954,285.4550476074219,294.1499938964844,282.4618835449219,280.8140869140625,287.4054260253906,282.9649658203125,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979876727797,3.511031021474764e-09,0.0009798732353374,-0.0082504115998744,0.0,0.0,0.0,-0.0065533840097486,60.0,-0.7543912529945374,-0.0,-6.54639151775882e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660339355469,0.0,0.0,9.194316226057708e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652099609375,0.0,0.0,9.682076051831244e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4663391113281,0.0,0.0,7.151156751206145e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,9.682061499916016e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,0.000459275470348,285.4555053710937,294.1499938964844,282.4425048828125,280.8065795898437,287.31951904296875,282.9033508300781,283.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486655630879909e-09,0.0009796640370041,-0.0081865433603525,0.0,0.0,0.0,-0.0065412963740527,60.0,-0.7666968703269958,-0.0,-6.543606900777378e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660339355469,0.0,0.0,9.194316226057708e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4652099609375,0.0,0.0,9.682076051831244e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4663391113281,0.0,0.0,7.151156751206145e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4651794433594,0.0,0.0,9.682061499916016e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.46514892578125,0.0,0.0,0.000459275470348,285.4555053710937,294.1499938964844,282.4425048828125,280.8065795898437,287.31951904296875,282.9033508300781,283.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486655630879909e-09,0.0009796640370041,-0.0081865433603525,0.0,0.0,0.0,-0.0065412963740527,60.0,-0.7666968703269958,-0.0,-6.543606900777378e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662475585937,0.0,0.0,9.215079626301304e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,9.703941032057628e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665222167969,0.0,0.0,7.167306466726586e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46539306640625,0.0,0.0,9.70392720773816e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653625488281,0.0,0.0,0.0004603126726578,285.4559631347656,294.1499938964844,282.424072265625,280.8018798828125,287.23468017578125,282.8443603515625,283.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818789549171,3.7453165013801035e-09,0.0009818752296268,-0.0088642835617065,0.0,0.0,0.0,-0.0066695227287709,60.0,-0.7800022959709167,-0.0,-6.57319176866622e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4662475585937,0.0,0.0,9.215079626301304e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4654235839844,0.0,0.0,9.703941032057628e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665222167969,0.0,0.0,7.167306466726586e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46539306640625,0.0,0.0,9.70392720773816e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4653625488281,0.0,0.0,0.0004603126726578,285.4559631347656,294.1499938964844,282.424072265625,280.8018798828125,287.23468017578125,282.8443603515625,283.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818789549171,3.7453165013801035e-09,0.0009818752296268,-0.0088642835617065,0.0,0.0,0.0,-0.0066695227287709,60.0,-0.7800022959709167,-0.0,-6.57319176866622e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,9.246448462363333e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,9.73697315203026e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,7.191703480202705e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,9.736959327710792e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.000461879564682,285.4564514160156,294.1499938964844,282.406494140625,280.7996826171875,287.1507263183594,282.7845153808594,283.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852211223915,4.1360976865689736e-09,0.0009852169314399,-0.0098881786689162,0.0,0.0,0.0,-0.0068632503971457,60.0,-0.7941875457763672,-0.0,-6.61801422552344e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664611816406,0.0,0.0,9.246448462363333e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,9.73697315203026e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667358398437,0.0,0.0,7.191703480202705e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.46563720703125,0.0,0.0,9.736959327710792e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4656066894531,0.0,0.0,0.000461879564682,285.4564514160156,294.1499938964844,282.406494140625,280.7996826171875,287.1507263183594,282.7845153808594,283.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852211223915,4.1360976865689736e-09,0.0009852169314399,-0.0098881786689162,0.0,0.0,0.0,-0.0068632503971457,60.0,-0.7941875457763672,-0.0,-6.61801422552344e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4665832519531,0.0,0.0,9.258588397642598e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,9.74975700955838e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46685791015625,0.0,0.0,7.20114549039863e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657592773437,0.0,0.0,9.749743185238911e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4657287597656,0.0,0.0,0.0004624859720934,285.4566955566406,294.1499938964844,282.3979797363281,280.7994689941406,287.1091003417969,282.7546691894531,283.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865147294476,4.287330934715783e-09,0.0009865104220807,-0.0102844210341572,0.0,0.0,0.0,-0.00693822465837,60.0,-0.8011817932128906,-0.0,-6.635401916810224e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.26535067264922e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.46588134765625,0.0,0.0,9.75687798927538e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46697998046875,0.0,0.0,7.206404552562162e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46588134765625,0.0,0.0,9.756864164955914e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4658508300781,0.0,0.0,0.0004628237802535,285.4569702148437,294.1499938964844,282.3896484375,280.7998046875,287.0677185058594,282.7255859375,283.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715662201293534e-09,0.0009872311493381,-0.0105051202699542,0.0,0.0,0.0,-0.0069799860939383,60.0,-0.8078274130821228,-0.0,-6.645095851354199e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4669494628906,0.0,0.0,9.243383101420476e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,9.733745537232608e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672241210937,0.0,0.0,7.189319148892537e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46612548828125,0.0,0.0,9.73373171291314e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660949707031,0.0,0.0,0.0004617264785338,285.4574890136719,294.1499938964844,282.3734741210937,280.802001953125,286.9858093261719,282.67254638671875,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097850059281427e-09,0.0009848936460912,-0.0097879627719521,0.0,0.0,0.0,-0.0068443077616393,60.0,-0.8190984129905701,-0.0,-6.613620229245498e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4669494628906,0.0,0.0,9.243383101420476e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4661560058594,0.0,0.0,9.733745537232608e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672241210937,0.0,0.0,7.189319148892537e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.46612548828125,0.0,0.0,9.73373171291314e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4660949707031,0.0,0.0,0.0004617264785338,285.4574890136719,294.1499938964844,282.3734741210937,280.802001953125,286.9858093261719,282.67254638671875,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097850059281427e-09,0.0009848936460912,-0.0097879627719521,0.0,0.0,0.0,-0.0068443077616393,60.0,-0.8190984129905701,-0.0,-6.613620229245498e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671936035156,0.0,0.0,9.178187610814348e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664306640625,0.0,0.0,9.665091056376696e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674987792969,0.0,0.0,7.138610817492008e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664001464844,0.0,0.0,9.66507795965299e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46636962890625,0.0,0.0,0.0004584698181133,285.4580383300781,294.1499938964844,282.35791015625,280.8059997558594,286.9055480957031,282.6332702636719,283.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285553606957592e-09,0.0009779469110071,-0.0076596094295382,0.0,0.0,0.0,-0.0064416136592626,60.0,-0.8253450989723206,-0.0,-6.52065068607044e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671936035156,0.0,0.0,9.178187610814348e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664306640625,0.0,0.0,9.665091056376696e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674987792969,0.0,0.0,7.138610817492008e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4664001464844,0.0,0.0,9.66507795965299e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46636962890625,0.0,0.0,0.0004584698181133,285.4580383300781,294.1499938964844,282.35791015625,280.8059997558594,286.9055480957031,282.6332702636719,283.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285553606957592e-09,0.0009779469110071,-0.0076596094295382,0.0,0.0,0.0,-0.0064416136592626,60.0,-0.8253450989723206,-0.0,-6.52065068607044e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674987792969,0.0,0.0,9.11265960894525e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.59608660195954e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.0,0.0,7.087644189596176e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.596073505235836e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666748046875,0.0,0.0,0.0004551965394057,285.4585876464844,294.1499938964844,282.3428649902344,280.8116149902344,286.8269348144531,282.60662841796875,283.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709672885946,2.469120241599398e-09,0.0009709648438729,-0.00552031211555,0.0,0.0,0.0,-0.0060368687845766,60.0,-0.8295552134513855,-0.0,-6.42787085780583e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4674987792969,0.0,0.0,9.11265960894525e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.59608660195954e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.0,0.0,7.087644189596176e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4667053222656,0.0,0.0,9.596073505235836e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4666748046875,0.0,0.0,0.0004551965394057,285.4585876464844,294.1499938964844,282.3428649902344,280.8116149902344,286.8269348144531,282.60662841796875,283.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709672885946,2.469120241599398e-09,0.0009709648438729,-0.00552031211555,0.0,0.0,0.0,-0.0060368687845766,60.0,-0.8295552134513855,-0.0,-6.42787085780583e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.0,0.0,9.083245822694153e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,9.5651121228002e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4680480957031,0.0,0.0,7.064766396069899e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,9.565099026076496e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46697998046875,0.0,0.0,0.0004537272616289,285.45916748046875,294.1499938964844,282.3282470703125,280.81854248046875,286.7498474121094,282.58819580078125,283.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.102627405520252e-09,0.0009678291971795,-0.0045599681325256,0.0,0.0,0.0,-0.0058551738038659,60.0,-0.8347862362861633,-0.0,-6.386438400340921e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4677734375,0.0,0.0,9.083245822694153e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,9.5651121228002e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4680480957031,0.0,0.0,7.064766396069899e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4670104980469,0.0,0.0,9.565099026076496e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46697998046875,0.0,0.0,0.0004537272616289,285.45916748046875,294.1499938964844,282.3282470703125,280.81854248046875,286.7498474121094,282.58819580078125,283.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.102627405520252e-09,0.0009678291971795,-0.0045599681325256,0.0,0.0,0.0,-0.0058551738038659,60.0,-0.8347862362861633,-0.0,-6.386438400340921e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,9.087981743505225e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671630859375,0.0,0.0,9.570099064148962e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4682006835937,0.0,0.0,7.06845021340996e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671630859375,0.0,0.0,9.570086695021018e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4671325683594,0.0,0.0,0.0004539638175629,285.4594421386719,294.1499938964844,282.32110595703125,280.8224792480469,286.71173095703125,282.5797424316406,283.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683350799605,2.16161777366608e-09,0.000968332926277,-0.0047145462594926,0.0,0.0,0.0,-0.0058844145387411,60.0,-0.8387411832809448,-0.0,-6.393098317403202e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46807861328125,0.0,0.0,9.098338341573252e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,9.581004997016862e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4683532714844,0.0,0.0,7.076505426084623e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4673156738281,0.0,0.0,9.580992627888918e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.46728515625,0.0,0.0,0.0004544811672531,285.4597473144531,294.1499938964844,282.3139953613281,280.8266296386719,286.67388916015625,282.57061767578125,283.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694384061731,2.290632794554881e-09,0.0009694361360743,-0.0050526135601103,0.0,0.0,0.0,-0.0059483726508915,60.0,-0.8435978293418884,-0.0,-6.407675812170055e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684143066406,0.0,0.0,9.09966474864632e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,9.582401253283024e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,7.077536429278553e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,9.58238888415508e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,0.0004545473784673,285.4603271484375,294.1499938964844,282.300048828125,280.8355712890625,286.598876953125,282.55157470703125,283.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695806656964,2.3071253796302926e-09,0.0009695783373899,-0.0050958292558789,0.0,0.0,0.0,-0.0059565547853708,60.0,-0.8534857034683228,-0.0,-6.409540986851425e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4684143066406,0.0,0.0,9.09966474864632e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,9.582401253283024e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,7.077536429278553e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676513671875,0.0,0.0,9.58238888415508e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4676208496094,0.0,0.0,0.0004545473784673,285.4603271484375,294.1499938964844,282.300048828125,280.8355712890625,286.598876953125,282.55157470703125,283.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695806656964,2.3071253796302926e-09,0.0009695783373899,-0.0050958292558789,0.0,0.0,0.0,-0.0059565547853708,60.0,-0.8534857034683228,-0.0,-6.409540986851425e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687194824219,0.0,0.0,9.087746730074286e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.0,0.0,9.56985095399432e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,7.068266859278083e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.0,0.0,9.569838584866376e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46795654296875,0.0,0.0,0.0004539520596154,285.4609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5249938964844,282.5340270996094,283.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683115640655,2.1586170628751233e-09,0.0009683093521744,-0.0047066807746887,0.0,0.0,0.0,-0.0058829374611377,60.0,-0.8618623614311218,-0.0,-6.392759388518243e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687194824219,0.0,0.0,9.087746730074286e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.0,0.0,9.56985095399432e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.468994140625,0.0,0.0,7.068266859278083e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679870605469,0.0,0.0,9.569838584866376e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.46795654296875,0.0,0.0,0.0004539520596154,285.4609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5249938964844,282.5340270996094,283.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683115640655,2.1586170628751233e-09,0.0009683093521744,-0.0047066807746887,0.0,0.0,0.0,-0.0058829374611377,60.0,-0.8618623614311218,-0.0,-6.392759388518243e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4690856933594,0.0,0.0,9.053867688635364e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4683532714844,0.0,0.0,9.534174751024692e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4693298339844,0.0,0.0,7.041916251182556e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46832275390625,0.0,0.0,9.534162381896748e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4682922363281,0.0,0.0,0.000452259730082,285.4615783691406,294.1499938964844,282.27264404296875,280.8551940917969,286.45233154296875,282.5202941894531,283.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647017577663,1.7365011650838367e-09,0.0009647000115364,-0.0036005685105919,0.0,0.0,0.0,-0.0056736771948635,60.0,-0.8682725429534912,-0.0,-6.345180736389011e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4690856933594,0.0,0.0,9.053867688635364e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4683532714844,0.0,0.0,9.534174751024692e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4693298339844,0.0,0.0,7.041916251182556e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.46832275390625,0.0,0.0,9.534162381896748e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4682922363281,0.0,0.0,0.000452259730082,285.4615783691406,294.1499938964844,282.27264404296875,280.8551940917969,286.45233154296875,282.5202941894531,283.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647017577663,1.7365011650838367e-09,0.0009647000115364,-0.0036005685105919,0.0,0.0,0.0,-0.0056736771948635,60.0,-0.8682725429534912,-0.0,-6.345180736389011e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,9.01871535461396e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687194824219,0.0,0.0,9.497157589066774e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696960449219,0.0,0.0,7.014575385255739e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686889648437,0.0,0.0,9.49714521993883e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,0.000450503808679,285.4621887207031,294.1499938964844,282.259033203125,280.8653869628906,286.38092041015625,282.5111083984375,283.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609553380869,1.2985258424080826e-09,0.0009609540575183,-0.002452885499224,0.0,0.0,0.0,-0.0054565495811402,60.0,-0.8739719986915588,-0.0,-6.296002652561583e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.46942138671875,0.0,0.0,9.01871535461396e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4687194824219,0.0,0.0,9.497157589066774e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696960449219,0.0,0.0,7.014575385255739e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686889648437,0.0,0.0,9.49714521993883e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4686584472656,0.0,0.0,0.000450503808679,285.4621887207031,294.1499938964844,282.259033203125,280.8653869628906,286.38092041015625,282.5111083984375,283.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609553380869,1.2985258424080826e-09,0.0009609540575183,-0.002452885499224,0.0,0.0,0.0,-0.0054565495811402,60.0,-0.8739719986915588,-0.0,-6.296002652561583e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4696044921875,0.0,0.0,9.00531595107168e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4689025878906,0.0,0.0,9.483047324465588e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4698791503906,0.0,0.0,7.004153303569183e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4688720703125,0.0,0.0,9.483034955337644e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4688415527344,0.0,0.0,0.0004498344787862,285.4625244140625,294.1499938964844,282.2522277832031,280.8704833984375,286.3457946777344,282.50836181640625,283.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528218652121,1.124855986134321e-09,0.0009528207010589,-0.0020044411066919,0.0,0.0,0.0,-0.0053370357491075,60.0,-0.8753706216812134,-0.0,-6.277306141555529e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4698486328125,0.0,0.0,7.604930578963831e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4691162109375,0.0,0.0,8.008371514733881e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4700927734375,0.0,0.0,5.9149617300136015e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4691162109375,0.0,0.0,8.008361328393221e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4690856933594,0.0,0.0,0.000379882287234,285.4631652832031,294.1499938964844,282.2453918457031,280.8755187988281,286.3133850097656,282.50616455078125,283.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008702525519765,9.9870656189438e-10,0.0008702515042386,-0.001755362492986,0.0,0.0,0.0,-0.0048589129000902,60.0,-0.8445965051651001,-0.0,-4.476780190998397e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732360839844,0.0,0.0,9.007757034851238e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725341796875,0.0,0.0,9.48561792029068e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736022949219,0.0,0.0,7.006051600910723e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725036621094,0.0,0.0,9.485605551162736e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725341796875,0.0,0.0,0.0004499564238358,285.46728515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2704162597656,282.5008850097656,283.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688314606435,8.705343668147233e-10,0.0006688305875286,-0.0016198173398151,0.0,0.0,0.0,-0.0037943983916193,60.0,-0.6398676633834839,-0.0,-6.280706799088875e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
