time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191880,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4732360839844,0.0,0.0,9.007757034851238e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725341796875,0.0,0.0,9.48561792029068e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736022949219,0.0,0.0,7.006051600910723e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725036621094,0.0,0.0,9.485605551162736e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4725341796875,0.0,0.0,0.0004499564238358,285.46728515625,294.1499938964844,282.23162841796875,280.8853759765625,286.2704162597656,282.5008850097656,283.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006688314606435,8.705343668147233e-10,0.0006688305875286,-0.0016198173398151,0.0,0.0,0.0,-0.0037943983916193,60.0,-0.6398676633834839,-0.0,-6.280706799088875e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4760131835937,0.0,0.0,9.005973697640002e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47528076171875,0.0,0.0,9.483739268034697e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4764404296875,0.0,0.0,7.004664075793698e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4752502441406,0.0,0.0,9.483727626502514e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4753112792969,0.0,0.0,0.0004498673079069,285.470703125,294.1499938964844,282.2176818847656,280.89471435546875,286.2173767089844,282.49664306640625,283.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414302624762,8.210372937078603e-10,0.0006414294475689,-0.0015170902479439,0.0,0.0,0.0,-0.0036342563107609,60.0,-0.6803099513053894,-0.0,-6.278217057342772e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4760131835937,0.0,0.0,9.005973697640002e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.47528076171875,0.0,0.0,9.483739268034697e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4764404296875,0.0,0.0,7.004664075793698e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4752502441406,0.0,0.0,9.483727626502514e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4753112792969,0.0,0.0,0.0004498673079069,285.470703125,294.1499938964844,282.2176818847656,280.89471435546875,286.2173767089844,282.49664306640625,283.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414302624762,8.210372937078603e-10,0.0006414294475689,-0.0015170902479439,0.0,0.0,0.0,-0.0036342563107609,60.0,-0.6803099513053894,-0.0,-6.278217057342772e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4802551269531,0.0,0.0,3.643341915449128e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795227050781,0.0,0.0,3.836620453512296e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808349609375,0.0,0.0,2.833717553585302e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794616699219,0.0,0.0,3.836615724139847e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4796142578125,0.0,0.0,0.000181992581929,285.4739685058594,294.1499938964844,282.2034606933594,280.9032897949219,286.1714172363281,282.4929504394531,283.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005854060291312,6.830623289211243e-10,0.0005854053306393,-0.0012103765038773,0.0,0.0,0.0,-0.0032673026435077,60.0,-0.6187021136283875,-0.0,-1.027483165216836e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4802551269531,0.0,0.0,3.643341915449128e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4795227050781,0.0,0.0,3.836620453512296e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4808349609375,0.0,0.0,2.833717553585302e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4794616699219,0.0,0.0,3.836615724139847e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4796142578125,0.0,0.0,0.000181992581929,285.4739685058594,294.1499938964844,282.2034606933594,280.9032897949219,286.1714172363281,282.4929504394531,283.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005854060291312,6.830623289211243e-10,0.0005854053306393,-0.0012103765038773,0.0,0.0,0.0,-0.0032673026435077,60.0,-0.6187021136283875,-0.0,-1.027483165216836e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4878845214844,0.0,0.0,2.9745560823357664e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4871520996094,0.0,0.0,3.132355777779594e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887084960937,0.0,0.0,2.313549521204549e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,3.132351776002906e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,0.0001485853281337,285.4816589355469,294.1499938964844,282.1888732910156,280.9109191894531,286.14813232421875,282.4976806640625,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031864354969,3.9811953733703826e-10,0.0003186431422363,-0.0007280199206434,0.0,0.0,0.0,-0.0017945701256394,60.0,-0.4072276055812835,-0.0,-6.848873024267732e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4878845214844,0.0,0.0,2.9745560823357664e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4871520996094,0.0,0.0,3.132355777779594e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887084960937,0.0,0.0,2.313549521204549e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4870300292969,0.0,0.0,3.132351776002906e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4873352050781,0.0,0.0,0.0001485853281337,285.4816589355469,294.1499938964844,282.1888732910156,280.9109191894531,286.14813232421875,282.4976806640625,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031864354969,3.9811953733703826e-10,0.0003186431422363,-0.0007280199206434,0.0,0.0,0.0,-0.0017945701256394,60.0,-0.4072276055812835,-0.0,-6.848873024267732e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4911193847656,0.0,0.0,2.2182241082191467e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4903869628906,0.0,0.0,2.33590053539956e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4920654296875,0.0,0.0,1.7252898032893427e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.490234375,0.0,0.0,2.3358976250165146e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906005859375,0.0,0.0,0.0001108049618778,285.4853210449219,294.1499938964844,282.1814270019531,280.9142761230469,286.1434631347656,282.5018005371094,283.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002384490799158,2.9771821119517483e-10,0.0002384487743256,-0.0005442575202323,0.0,0.0,0.0,-0.001342796254903,60.0,-0.3143310844898224,-0.0,-3.808777737646096e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4932556152344,0.0,0.0,1.6389631127822213e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.49249267578125,0.0,0.0,1.7259098967770115e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4942626953125,0.0,0.0,1.274752321478445e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4923400878906,0.0,0.0,1.7259077139897272e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4927673339844,0.0,0.0,8.186965715140104e-05,285.48809814453125,294.1499938964844,282.1738586425781,280.91729736328125,286.1415710449219,282.5055847167969,283.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750938099576,2.1888382772949908e-10,0.0001750935916788,-0.0004003557551186,0.0,0.0,0.0,-0.0009861834114417,60.0,-0.2356647998094558,-0.0,-2.0792809696246195e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.49462890625,0.0,0.0,1.2435100870789029e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4938659667969,0.0,0.0,1.309478102484718e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.49566650390625,0.0,0.0,9.671769475971814e-06,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.49371337890625,0.0,0.0,1.3094764653942548e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.494140625,0.0,0.0,6.211594154592603e-05,285.4898681640625,294.1499938964844,282.1658630371094,280.9200744628906,286.1400451660156,282.5086975097656,283.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126983053633,1.6019796600375003e-10,0.0001269828935619,-0.0002941803249996,0.0,0.0,0.0,-0.0007161020766943,60.0,-0.1775454878807068,-0.0,-1.196942767123232e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4951477050781,0.0,0.0,8.142824299284257e-06,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.494384765625,0.0,0.0,8.57479972182773e-06,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4962158203125,0.0,0.0,6.333324108709348e-06,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4942321777344,0.0,0.0,8.574789717386011e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49468994140625,0.0,0.0,4.067512054461986e-05,285.4906921386719,294.1499938964844,282.1583557128906,280.9222717285156,286.138916015625,282.5107421875,283.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075772306649,1.2936605953139946e-10,0.0001075770996976,-0.0002325285895494,0.0,0.0,0.0,-0.0006027711788192,60.0,-0.142841026186943,-0.0,-5.132452240985682e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4953918457031,0.0,0.0,-6.299286906141788e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.49462890625,0.0,0.0,-6.633462908212095e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964599609375,0.0,0.0,-4.899457780993544e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4944763183594,0.0,0.0,-6.63345490465872e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4949035644531,0.0,0.0,-0.0003146626113448,285.4910888671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1607666015625,282.5196838378906,283.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281516885384,2.6159960309080077e-10,0.000428151426604,-0.0002595985133666,0.0,0.0,0.0,-0.0022436680737882,60.0,-0.0442284271121025,-0.0,-3.071549059541212e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4953918457031,0.0,0.0,-6.299286906141788e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.49462890625,0.0,0.0,-6.633462908212095e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4964599609375,0.0,0.0,-4.899457780993544e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4944763183594,0.0,0.0,-6.63345490465872e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4949035644531,0.0,0.0,-0.0003146626113448,285.4910888671875,294.1499938964844,282.1422424316406,280.9255676269531,286.1607666015625,282.5196838378906,283.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281516885384,2.6159960309080077e-10,0.000428151426604,-0.0002595985133666,0.0,0.0,0.0,-0.0022436680737882,60.0,-0.0442284271121025,-0.0,-3.071549059541212e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018920898437,0.0,0.0,3.931510946131311e-06,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5011291503906,0.0,0.0,4.140077180636581e-06,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.503173828125,0.0,0.0,3.05784965348721e-06,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009155273437,0.0,0.0,4.140072178415721e-06,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5014953613281,0.0,0.0,1.963872455235105e-05,285.50048828125,294.1499938964844,282.1254577636719,280.92694091796875,286.1586608886719,282.5216369628906,283.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.342828833614476e-05,5.3934787191955984e-11,4.3428233766462654e-05,-9.836731624091044e-05,0.0,0.0,0.0,-0.0002443841658532,60.0,-0.0485855005681514,-0.0,-1.1964475243875228e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018920898437,0.0,0.0,3.931510946131311e-06,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5011291503906,0.0,0.0,4.140077180636581e-06,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.503173828125,0.0,0.0,3.05784965348721e-06,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009155273437,0.0,0.0,4.140072178415721e-06,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5014953613281,0.0,0.0,1.963872455235105e-05,285.50048828125,294.1499938964844,282.1254577636719,280.92694091796875,286.1586608886719,282.5216369628906,283.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.342828833614476e-05,5.3934787191955984e-11,4.3428233766462654e-05,-9.836731624091044e-05,0.0,0.0,0.0,-0.0002443841658532,60.0,-0.0485855005681514,-0.0,-1.1964475243875228e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021667480469,0.0,0.0,1.981808736672974e-06,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,2.0869431409664685e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,1.5414105973832193e-06,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,2.086940639856038e-06,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,9.89955060504144e-06,285.5008239746094,294.1499938964844,282.10791015625,280.9262084960937,286.15875244140625,282.5221862792969,283.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1092562747071497e-05,2.6387447782383333e-11,2.1092537281219848e-05,-4.828053351957351e-05,0.0,0.0,0.0,-0.000118812022265,60.0,-0.0321175269782543,-0.0,-3.040171586699003e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021667480469,0.0,0.0,1.981808736672974e-06,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,2.0869431409664685e-06,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,1.5414105973832193e-06,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,2.086940639856038e-06,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,9.89955060504144e-06,285.5008239746094,294.1499938964844,282.10791015625,280.9262084960937,286.15875244140625,282.5221862792969,283.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1092562747071497e-05,2.6387447782383333e-11,2.1092537281219848e-05,-4.828053351957351e-05,0.0,0.0,0.0,-0.000118812022265,60.0,-0.0321175269782543,-0.0,-3.040171586699003e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5021667480469,0.0,0.0,1.234702040164848e-06,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,1.300202711718157e-06,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,9.603262469681797e-07,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,1.3002011201024288e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,6.167595984152285e-06,285.5008239746094,294.1499938964844,282.0988464355469,280.9249572753906,286.15875244140625,282.5222473144531,283.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3156294699001592e-05,1.6455125456671382e-11,1.315627832809696e-05,-3.010454383911565e-05,0.0,0.0,0.0,-7.410558464471251e-05,60.0,-0.0238515380769968,-0.0,-1.1800459914779182e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50213623046875,0.0,0.0,6.917353516655567e-07,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5013732910156,0.0,0.0,7.284318144229474e-07,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5034484863281,0.0,0.0,5.380177299230127e-07,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,7.284309049282456e-07,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5017395019531,0.0,0.0,3.455363639659481e-06,285.50079345703125,294.1499938964844,282.08953857421875,280.9231262207031,286.1587219238281,282.5222473144531,283.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.370808361883974e-06,9.218926837195608e-12,7.370799266936956e-06,-1.6866015357663855e-05,0.0,0.0,0.0,-4.151760367676616e-05,60.0,-0.0158718135207891,-0.0,-3.70386013526236e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50201416015625,0.0,0.0,1.347306834986739e-07,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5012512207031,0.0,0.0,1.4187811814281306e-07,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033264160156,0.0,0.0,1.0479080003733544e-07,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50103759765625,0.0,0.0,1.4187794761255645e-07,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5016174316406,0.0,0.0,6.730081167916069e-07,285.5006408691406,294.1499938964844,282.0702514648437,280.9174499511719,286.15875244140625,282.5221862792969,283.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4356515976032824e-06,1.795616606792283e-12,1.4356497786138789e-06,-3.2850684874574654e-06,0.0,0.0,0.0,-8.086601155810058e-06,60.0,-0.0053131822496652,-0.0,-1.4051014854670613e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.50201416015625,0.0,0.0,1.347306834986739e-07,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5012512207031,0.0,0.0,1.4187811814281306e-07,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033264160156,0.0,0.0,1.0479080003733544e-07,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50103759765625,0.0,0.0,1.4187794761255645e-07,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5016174316406,0.0,0.0,6.730081167916069e-07,285.5006408691406,294.1499938964844,282.0702514648437,280.9174499511719,286.15875244140625,282.5221862792969,283.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4356515976032824e-06,1.795616606792283e-12,1.4356497786138789e-06,-3.2850684874574654e-06,0.0,0.0,0.0,-8.086601155810058e-06,60.0,-0.0053131822496652,-0.0,-1.4051014854670613e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,3.159957184806217e-09,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,3.3275922017850235e-09,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,2.457750669648817e-09,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,3.3275882049821352e-09,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.5784650031491765e-08,285.5005798339844,294.1499938964844,282.04998779296875,280.9089660644531,286.15875244140625,282.5221862792969,283.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3688671408071975e-08,4.20949252289294e-14,3.36886323282215e-08,-7.70749792877723e-08,0.0,0.0,0.0,-1.8974242266267538e-07,60.0,-0.0015216871397569,-0.0,-7.729243803377965e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,3.159957184806217e-09,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,3.3275922017850235e-09,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,2.457750669648817e-09,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,3.3275882049821352e-09,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.5784650031491765e-08,285.5005798339844,294.1499938964844,282.04998779296875,280.9089660644531,286.15875244140625,282.5221862792969,283.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3688671408071975e-08,4.20949252289294e-14,3.36886323282215e-08,-7.70749792877723e-08,0.0,0.0,0.0,-1.8974242266267538e-07,60.0,-0.0015216871397569,-0.0,-7.729243803377965e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,282.027587890625,280.89703369140625,286.15875244140625,282.5221862792969,283.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001506892740585e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-0.0003337627567816,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,282.027587890625,280.89703369140625,286.15875244140625,282.5221862792969,283.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001506892740585e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-0.0003337627567816,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,282.00201416015625,280.8813171386719,286.15875244140625,282.5221862792969,283.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001506892740585e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-7.297460979316384e-05,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,282.00201416015625,280.8813171386719,286.15875244140625,282.5221862792969,283.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001506892740585e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-7.297460979316384e-05,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.9881286621094,280.8721008300781,286.15875244140625,282.5221862792969,283.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,2.281269357445881e-12,-6.042826517121397e-18,-2.281263285913715e-12,2.8614690911893392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.796173768932931e-05,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.9735717773437,280.862060546875,286.15875244140625,282.5221862792969,283.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.6199203535750295e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-2.0691009922302328e-05,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.9552001953125,280.848876953125,286.15875244140625,282.5221862792969,283.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1410572927381697e-12,-1.9601880955403866e-18,3.1410592443020798e-12,-2.449539052498673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1008971341652796e-05,-0.0,-5.066225463738777e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.94244384765625,280.8394775390625,286.15875244140625,282.5221862792969,283.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.085399991054061e-12,-1.3417749448986712e-18,3.085401292096668e-12,-4.131015841901675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.32980333850719e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.90887451171875,280.81378173828125,286.15875244140625,282.5221862792969,283.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-4.271724264981458e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.90887451171875,280.81378173828125,286.15875244140625,282.5221862792969,283.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-4.271724264981458e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.87310791015625,280.7852783203125,286.15875244140625,282.5221862792969,283.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.38309467267706e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-3.42128237207362e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.87310791015625,280.7852783203125,286.15875244140625,282.5221862792969,283.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.38309467267706e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-3.42128237207362e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.8353576660156,280.7541198730469,286.15875244140625,282.5221862792969,283.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-3.0552782845916227e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.8353576660156,280.7541198730469,286.15875244140625,282.5221862792969,283.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-3.0552782845916227e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.8158264160156,280.7376403808594,286.15875244140625,282.5221862792969,283.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-2.9270527193148155e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.7958679199219,280.7206115722656,286.15875244140625,282.5221862792969,283.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-2.8119209218857577e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
