time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194220,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-5.116925221211599e-13,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-5.388376919136795e-13,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-3.979840816712571e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-5.38837041392376e-13,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-2.5560116089645697e-12,285.5005798339844,294.1499938964844,281.7548522949219,280.6849365234375,286.15875244140625,282.5221862792969,283.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.196714377581844e-12,-2.578601142784525e-18,3.196716979667058e-12,-7.680623715158874e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.605452891657478e-06,-0.0,-2.0267154052839512e-24,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-5.116925221211599e-13,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-5.388376919136795e-13,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-3.979840816712571e-13,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-5.38837041392376e-13,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-2.5560116089645697e-12,285.5005798339844,294.1499938964844,281.7548522949219,280.6849365234375,286.15875244140625,282.5221862792969,283.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.196714377581844e-12,-2.578601142784525e-18,3.196716979667058e-12,-7.680623715158874e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.605452891657478e-06,-0.0,-2.0267154052839512e-24,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.7125549316406,280.6473388671875,286.15875244140625,282.5221862792969,283.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-2.417634732410079e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.7125549316406,280.6473388671875,286.15875244140625,282.5221862792969,283.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-2.417634732410079e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.669189453125,280.6080627441406,286.15875244140625,282.5221862792969,283.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-2.243934886791976e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.669189453125,280.6080627441406,286.15875244140625,282.5221862792969,283.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-2.243934886791976e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.6249694824219,280.5673217773437,286.15875244140625,282.5221862792969,283.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1410572927381697e-12,-1.9601880955403866e-18,3.1410592443020798e-12,-2.449539052498673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0838979253312573e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.6249694824219,280.5673217773437,286.15875244140625,282.5221862792969,283.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1410572927381697e-12,-1.9601880955403866e-18,3.1410592443020798e-12,-2.449539052498673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0838979253312573e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.6026611328125,280.5465087890625,286.15875244140625,282.5221862792969,283.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-2.0080692593182903e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.5802001953125,280.525390625,286.15875244140625,282.5221862792969,283.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.935087084348197e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.54949951171875,280.4963073730469,286.15875244140625,282.5221862792969,283.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.8378988215772551e-06,-0.0,-8.563606767391036e-38,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.5350341796875,280.48248291015625,286.15875244140625,282.5221862792969,283.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.7950432038560391e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.48974609375,280.4388427734375,286.15875244140625,282.5221862792969,283.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.383095086267367e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-1.6692314375177375e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.48974609375,280.4388427734375,286.15875244140625,282.5221862792969,283.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.383095086267367e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-1.6692314375177375e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.44451904296875,280.3946838378906,286.15875244140625,282.5221862792969,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-1.551526338516851e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.44451904296875,280.3946838378906,286.15875244140625,282.5221862792969,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-1.551526338516851e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.3996276855469,280.3502502441406,286.15875244140625,282.5221862792969,283.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.085399991054061e-12,-1.341774738103518e-18,3.085401292096668e-12,-4.131015841901675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4417455531656742e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.3996276855469,280.3502502441406,286.15875244140625,282.5221862792969,283.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.085399991054061e-12,-1.341774738103518e-18,3.085401292096668e-12,-4.131015841901675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4417455531656742e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.3773803710937,280.3280029296875,286.15875244140625,282.5221862792969,283.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507306330892e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.389917997585144e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.35528564453125,280.3057861328125,286.15875244140625,282.5221862792969,283.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.339912046205427e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.3117370605469,280.2615051269531,286.15875244140625,282.5221862792969,283.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.2450010444808868e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.3117370605469,280.2615051269531,286.15875244140625,282.5221862792969,283.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.2450010444808868e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.2691955566406,280.2176818847656,286.15875244140625,282.5221862792969,283.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-1.1569214848350384e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.2691955566406,280.2176818847656,286.15875244140625,282.5221862792969,283.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-1.1569214848350384e-06,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.2279052734375,280.17449951171875,286.15875244140625,282.5221862792969,283.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507306330892e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.0753317383205283e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.2279052734375,280.17449951171875,286.15875244140625,282.5221862792969,283.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507306330892e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-1.0753317383205283e-06,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.1880798339844,280.1322326660156,286.15875244140625,282.5221862792969,283.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-9.992982086259872e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.1880798339844,280.1322326660156,286.15875244140625,282.5221862792969,283.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619920767165337e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-9.992982086259872e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.1687927246094,280.11151123046875,286.15875244140625,282.5221862792969,283.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-9.636610229790676e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.1499328613281,280.0910949707031,286.15875244140625,282.5221862792969,283.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001507719921199e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-9.292990057474526e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.12225341796875,280.06072998046875,286.15875244140625,282.5221862792969,283.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001508133511504e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-8.794069685791328e-07,-0.0,-1.561231169005691e-33,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.1137390136719,280.05133056640625,286.15875244140625,282.5221862792969,283.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001508133511504e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-8.642867896924145e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.0797119140625,280.0131530761719,286.15875244140625,282.5221862792969,283.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.383095086267367e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-8.033051130951208e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,2.5584626106058e-13,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.6941884595683974e-13,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.9899204083562855e-13,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.69418520696188e-13,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,1.278005804482285e-12,285.5005798339844,294.1499938964844,281.0797119140625,280.0131530761719,286.15875244140625,282.5221862792969,283.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.742367201721442e-13,-3.383095086267367e-18,3.742401083039332e-13,-1.475511553217235e-12,0.0,0.0,0.0,0.0,60.0,-8.033051130951208e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.0480651855469,279.976806640625,286.15875244140625,282.5221862792969,283.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619921180755642e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-7.462856501661008e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,-2.5584626106058e-13,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,-2.6941884595683974e-13,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,-1.9899204083562855e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,-2.69418520696188e-13,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,-1.278005804482285e-12,285.5005798339844,294.1499938964844,281.0480651855469,279.976806640625,286.15875244140625,282.5221862792969,283.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.855511066999274e-13,-4.619921180755642e-18,4.855557145591608e-13,1.8874415919079013e-12,0.0,0.0,0.0,0.0,60.0,-7.462856501661008e-07,-0.0,-5.066788513209878e-25,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.01904296875,279.9425048828125,286.15875244140625,282.5221862792969,283.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.085399991054061e-12,-1.3417753584889777e-18,3.085401292096668e-12,-4.131015841901675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.93729361955775e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.01904296875,279.9425048828125,286.15875244140625,282.5221862792969,283.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.085399991054061e-12,-1.3417753584889777e-18,3.085401292096668e-12,-4.131015841901675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.93729361955775e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,281.0055847167969,279.9262084960937,286.15875244140625,282.5221862792969,283.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001508133511504e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-6.68771917844424e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,0.0,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,0.0,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,0.0,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,0.0,285.5005798339844,294.1499938964844,280.99285888671875,279.9105224609375,286.15875244140625,282.5221862792969,283.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2989391343603593e-13,-4.001508133511504e-18,4.29897924984074e-13,2.059650464503876e-13,0.0,0.0,0.0,0.0,60.0,-6.449303100453108e-07,-0.0,-0.0,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
