time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196620,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,6.480585512669276e-10,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,6.824379394920751e-10,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,5.040468042949442e-10,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,6.82437106824807e-10,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,3.237188739291241e-09,285.5005798339844,294.1499938964844,280.96978759765625,279.88104248046875,286.15875244140625,282.5221862792969,283.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.903394744739444e-09,8.663243767379012e-15,6.903386307044457e-09,-1.579861397260629e-08,0.0,0.0,0.0,-3.88972694054246e-08,60.0,-8.545201126253232e-06,-0.0,-3.250896528335213e-18,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,6.480585512669276e-10,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,6.824379394920751e-10,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,5.040468042949442e-10,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,6.82437106824807e-10,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,3.237188739291241e-09,285.5005798339844,294.1499938964844,280.96978759765625,279.88104248046875,286.15875244140625,282.5221862792969,283.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.903394744739444e-09,8.663243767379012e-15,6.903386307044457e-09,-1.579861397260629e-08,0.0,0.0,0.0,-3.88972694054246e-08,60.0,-8.545201126253232e-06,-0.0,-3.250896528335213e-18,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,1.9848551691126204e-09,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.090151385303329e-09,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.543780214774415e-09,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.090148942812675e-09,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,9.914769449892448e-09,285.5005798339844,294.1499938964844,280.95001220703125,279.8543395996094,286.15875244140625,282.5221862792969,283.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146655981851843e-08,2.644578315830117e-14,2.1146629336499245e-08,-4.839053957539363e-08,0.0,0.0,0.0,-1.191074261441827e-07,60.0,-7.50416347727878e-06,-0.0,-3.0495257361408645e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,1.9848551691126204e-09,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,2.090151385303329e-09,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.543780214774415e-09,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,2.090148942812675e-09,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,9.914769449892448e-09,285.5005798339844,294.1499938964844,280.95001220703125,279.8543395996094,286.15875244140625,282.5221862792969,283.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146655981851843e-08,2.644578315830117e-14,2.1146629336499245e-08,-4.839053957539363e-08,0.0,0.0,0.0,-1.191074261441827e-07,60.0,-7.50416347727878e-06,-0.0,-3.0495257361408645e-17,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,1.340790447557083e-07,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,1.411919186011801e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.042839627984904e-07,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,1.411917480709235e-07,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,6.697530352539616e-07,285.5005798339844,294.1499938964844,280.93487548828125,279.8304748535156,286.15875244140625,282.5221862792969,283.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4285660654422827e-06,1.7867893579645577e-12,1.4285643601397169e-06,-3.268947011747514e-06,0.0,0.0,0.0,-8.046714356169105e-06,60.0,-0.0013978854985907,-0.0,-1.3915424530979578e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019836425781,0.0,0.0,1.340790447557083e-07,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.501220703125,0.0,0.0,1.411919186011801e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032958984375,0.0,0.0,1.042839627984904e-07,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010070800781,0.0,0.0,1.411917480709235e-07,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015869140625,0.0,0.0,6.697530352539616e-07,285.5005798339844,294.1499938964844,280.93487548828125,279.8304748535156,286.15875244140625,282.5221862792969,283.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4285660654422827e-06,1.7867893579645577e-12,1.4285643601397169e-06,-3.268947011747514e-06,0.0,0.0,0.0,-8.046714356169105e-06,60.0,-0.0013978854985907,-0.0,-1.3915424530979578e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019226074219,0.0,0.0,7.142162985473988e-07,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,7.521053362324892e-07,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50323486328125,0.0,0.0,5.555029929382727e-07,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009460449219,0.0,0.0,7.521044267377874e-07,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,3.5676605421031127e-06,285.50048828125,294.1499938964844,280.925537109375,279.8095397949219,286.15875244140625,282.52215576171875,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.609829481225461e-06,9.518042604073074e-12,7.609819931531092e-06,-1.7413292880519293e-05,0.0,0.0,0.0,-4.28640196332708e-05,60.0,-0.0080463606864213,-0.0,-3.948518595420225e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019226074219,0.0,0.0,7.142162985473988e-07,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,7.521053362324892e-07,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50323486328125,0.0,0.0,5.555029929382727e-07,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009460449219,0.0,0.0,7.521044267377874e-07,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,3.5676605421031127e-06,285.50048828125,294.1499938964844,280.925537109375,279.8095397949219,286.15875244140625,282.52215576171875,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.609829481225461e-06,9.518042604073074e-12,7.609819931531092e-06,-1.7413292880519293e-05,0.0,0.0,0.0,-4.28640196332708e-05,60.0,-0.0080463606864213,-0.0,-3.948518595420225e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5019226074219,0.0,0.0,1.246408260158205e-06,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50115966796875,0.0,0.0,1.3125300029059872e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50323486328125,0.0,0.0,9.694310847407903e-07,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009460449219,0.0,0.0,1.312528411290259e-06,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,6.226071036508074e-06,285.50048828125,294.1499938964844,280.9229736328125,279.8001403808594,286.15875244140625,282.5221862792969,283.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3280282473715488e-05,1.661038667721826e-11,1.3280266102810856e-05,-3.0388744562515058e-05,0.0,0.0,0.0,-7.480409112758934e-05,60.0,-0.0154408728703856,-0.0,-1.2025281811989252e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.501953125,0.0,0.0,2.001836264753365e-06,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5011901855469,0.0,0.0,2.108033413605881e-06,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5032653808594,0.0,0.0,1.5569877405141597e-06,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5009765625,0.0,0.0,2.108030685121776e-06,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5015563964844,0.0,0.0,9.99959320324706e-06,285.50054931640625,294.1499938964844,280.9218444824219,279.79150390625,286.1587219238281,282.52227783203125,283.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132930421794299e-05,2.6677734674129816e-11,2.1329276933101937e-05,-4.880696724285372e-05,0.0,0.0,0.0,-0.0001201419509015,60.0,-0.026191784068942,-0.0,-3.101928436333168e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5020446777344,0.0,0.0,3.753476221390883e-06,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.50128173828125,0.0,0.0,3.952597580791917e-06,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033569335937,0.0,0.0,2.919377720900229e-06,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010681152344,0.0,0.0,3.952592578571057e-06,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.50164794921875,0.0,0.0,1.8749402443063445e-05,285.5007019042969,294.1499938964844,280.92303466796875,279.7787170410156,286.1585388183594,282.5226745605469,283.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.999299951829016e-05,5.0021396746924296e-11,3.999294858658686e-05,-9.151419362751768e-05,0.0,0.0,0.0,-0.0002252692356705,60.0,-0.0530542433261871,-0.0,-1.0905409214556627e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5020446777344,0.0,0.0,4.130437901039841e-06,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.50128173828125,0.0,0.0,4.349556547822431e-06,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5033569335937,0.0,0.0,3.2125708457897417e-06,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5010681152344,0.0,0.0,4.349551545601571e-06,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.50164794921875,0.0,0.0,2.0632403902709484e-05,285.5007019042969,294.1499938964844,280.9237060546875,279.7765197753906,286.15850830078125,282.5227966308594,283.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.4009524572175e-05,5.5045107361095795e-11,4.400946636451408e-05,-0.0001007050086627,0.0,0.0,0.0,-0.0002478932146914,60.0,-0.0591411292552948,-0.0,-1.3205862792187162e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5025329589844,0.0,0.0,6.696318905596854e-06,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,7.05155753166764e-06,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5038452148437,0.0,0.0,5.208261427469552e-06,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,7.051548891467974e-06,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.50213623046875,0.0,0.0,3.34495198330842e-05,285.5014953613281,294.1499938964844,280.9309997558594,279.7645568847656,286.15789794921875,282.5241394042969,283.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.134916086215526e-05,8.924014305300432e-11,7.134906627470627e-05,-0.0001632648345548,0.0,0.0,0.0,-0.0004018895560875,60.0,-0.1030182018876075,-0.0,-3.4709385365871976e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5025329589844,0.0,0.0,6.696318905596854e-06,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.50177001953125,0.0,0.0,7.05155753166764e-06,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5038452148437,0.0,0.0,5.208261427469552e-06,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.50152587890625,0.0,0.0,7.051548891467974e-06,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.50213623046875,0.0,0.0,3.34495198330842e-05,285.5014953613281,294.1499938964844,280.9309997558594,279.7645568847656,286.15789794921875,282.5241394042969,283.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.134916086215526e-05,8.924014305300432e-11,7.134906627470627e-05,-0.0001632648345548,0.0,0.0,0.0,-0.0004018895560875,60.0,-0.1030182018876075,-0.0,-3.4709385365871976e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50347900390625,0.0,0.0,9.709830010251608e-06,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027160644531,0.0,0.0,1.022493506752653e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5048522949219,0.0,0.0,7.552109309472144e-06,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.50250244140625,0.0,0.0,1.0224922334600706e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50311279296875,0.0,0.0,4.850264303968288e-05,285.5030212402344,294.1499938964844,280.943603515625,279.7557373046875,286.1565246582031,282.5267028808594,283.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034581800922,1.2940055971188968e-10,0.000103458049125,-0.0002367382985539,0.0,0.0,0.0,-0.000582750653848,60.0,-0.1562105864286422,-0.0,-7.297900062042114e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50347900390625,0.0,0.0,9.709830010251608e-06,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5027160644531,0.0,0.0,1.022493506752653e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5048522949219,0.0,0.0,7.552109309472144e-06,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.50250244140625,0.0,0.0,1.0224922334600706e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.50311279296875,0.0,0.0,4.850264303968288e-05,285.5030212402344,294.1499938964844,280.943603515625,279.7557373046875,286.1565246582031,282.5267028808594,283.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034581800922,1.2940055971188968e-10,0.000103458049125,-0.0002367382985539,0.0,0.0,0.0,-0.000582750653848,60.0,-0.1562105864286422,-0.0,-7.297900062042114e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5055236816406,0.0,0.0,1.5179311048996167e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5047607421875,0.0,0.0,1.5984571291483007e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5069580078125,0.0,0.0,1.18061607281561e-05,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5045166015625,0.0,0.0,1.598455128259957e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50518798828125,0.0,0.0,7.582384569104761e-05,285.506103515625,294.1499938964844,280.96142578125,279.75006103515625,286.1533508300781,282.5310363769531,283.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617348898435,2.0229043440345151e-10,0.0001617346861166,-0.0003700904198922,0.0,0.0,0.0,-0.0009110069950111,60.0,-0.2332746386528015,-0.0,-1.7835231069796011e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5055236816406,0.0,0.0,1.5179311048996167e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5047607421875,0.0,0.0,1.5984571291483007e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5069580078125,0.0,0.0,1.18061607281561e-05,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5045166015625,0.0,0.0,1.598455128259957e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50518798828125,0.0,0.0,7.582384569104761e-05,285.506103515625,294.1499938964844,280.96142578125,279.75006103515625,286.1533508300781,282.5310363769531,283.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617348898435,2.0229043440345151e-10,0.0001617346861166,-0.0003700904198922,0.0,0.0,0.0,-0.0009110069950111,60.0,-0.2332746386528015,-0.0,-1.7835231069796011e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.50732421875,0.0,0.0,1.984700793400407e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.50653076171875,0.0,0.0,2.0899888113490302e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5087890625,0.0,0.0,1.5436600733664818e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5062866210937,0.0,0.0,2.0899862647638656e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5069885253906,0.0,0.0,9.913997928379104e-05,285.5086364746094,294.1499938964844,280.9722595214844,279.7484130859375,286.1501770019531,282.533935546875,283.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211468708585,2.644952590280525e-10,0.0002114684466505,-0.0004838942259084,0.0,0.0,0.0,-0.0011911438778042,60.0,-0.2954654991626739,-0.0,-3.049051455761287e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5099792480469,0.0,0.0,2.626521745696664e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5092163085937,0.0,0.0,2.7658583348966204e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115661621094,0.0,0.0,2.0428553398232907e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5089416503906,0.0,0.0,2.7658548788167536e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5097045898437,0.0,0.0,0.0001312002859776,285.5119934082031,294.1499938964844,280.9843444824219,279.7475891113281,286.14459228515625,282.5362854003906,283.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798541972879,3.5002878373546764e-10,0.0002798538480419,-0.0006403778097592,0.0,0.0,0.0,-0.0015763408737257,60.0,-0.3832734227180481,-0.0,-5.3399431543255105e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5180358886719,0.0,0.0,4.324561814428307e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5172424316406,0.0,0.0,4.5539789425674826e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5198669433594,0.0,0.0,3.363556243130006e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,4.553973485599272e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51788330078125,0.0,0.0,0.0002160209405701,285.5189514160156,294.1499938964844,281.01226806640625,279.7483825683594,286.1201477050781,282.53125,283.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004750579537358,5.90623272511692e-10,0.0004750573425553,-0.0010777009883895,0.0,0.0,0.0,-0.002673691837117,60.0,-0.6469330191612244,-0.0,-1.4476340126634568e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5180358886719,0.0,0.0,4.324561814428307e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5172424316406,0.0,0.0,4.5539789425674826e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5198669433594,0.0,0.0,3.363556243130006e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51690673828125,0.0,0.0,4.553973485599272e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.51788330078125,0.0,0.0,0.0002160209405701,285.5189514160156,294.1499938964844,281.01226806640625,279.7483825683594,286.1201477050781,282.53125,283.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004750579537358,5.90623272511692e-10,0.0004750573425553,-0.0010777009883895,0.0,0.0,0.0,-0.002673691837117,60.0,-0.6469330191612244,-0.0,-1.4476340126634568e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224304199219,0.0,0.0,9.007702465169132e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5216369628906,0.0,0.0,9.485559712629764e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,7.0060086727608e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212707519531,0.0,0.0,9.485548071097584e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0004499536880757,285.5223693847656,294.1499938964844,281.0450439453125,279.7524719238281,286.068359375,282.5147399902344,283.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006787361926399,8.796938177901833e-10,0.000678735319525,-0.0016339927678927,0.0,0.0,0.0,-0.0038483317475765,60.0,-1.0798531770706177,-0.0,-6.280620823417848e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5224304199219,0.0,0.0,9.007702465169132e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5216369628906,0.0,0.0,9.485559712629764e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,7.0060086727608e-05,297.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5212707519531,0.0,0.0,9.485548071097584e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223388671875,0.0,0.0,0.0004499536880757,285.5223693847656,294.1499938964844,281.0450439453125,279.7524719238281,286.068359375,282.5147399902344,283.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006787361926399,8.796938177901833e-10,0.000678735319525,-0.0016339927678927,0.0,0.0,0.0,-0.0038483317475765,60.0,-1.0798531770706177,-0.0,-6.280620823417848e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,9.005403990158811e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.52447509765625,0.0,0.0,9.483139001531526e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,7.004220969974995e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240783691406,0.0,0.0,9.483127359999344e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,0.0004498388734646,285.5249938964844,294.1499938964844,281.08258056640625,279.75994873046875,285.99609375,282.4881286621094,283.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654955938458,1.1385021814191987e-09,0.0009654944296926,-0.0020276433788239,0.0,0.0,0.0,-0.0054069198668003,60.0,-1.3703967332839966,-0.0,-6.277414144051363e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,9.005403990158811e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.52447509765625,0.0,0.0,9.483139001531526e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,7.004220969974995e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240783691406,0.0,0.0,9.483127359999344e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,0.0004498388734646,285.5249938964844,294.1499938964844,281.08258056640625,279.75994873046875,285.99609375,282.4881286621094,283.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654955938458,1.1385021814191987e-09,0.0009654944296926,-0.0020276433788239,0.0,0.0,0.0,-0.0054069198668003,60.0,-1.3703967332839966,-0.0,-6.277414144051363e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,9.009520726976916e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244445800781,0.0,0.0,9.487473289482296e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272521972656,0.0,0.0,7.007421663729474e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.487462375545874e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0004500444629229,285.5249328613281,294.1499938964844,281.124755859375,279.77081298828125,285.9133605957031,282.4599609375,283.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972909186,1.183787845526751e-09,0.0009599717450328,-0.002152221975848,0.0,0.0,0.0,-0.0053996630012989,60.0,-1.5963350534439087,-0.0,-6.28315106609989e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,9.009520726976916e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244445800781,0.0,0.0,9.487473289482296e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272521972656,0.0,0.0,7.007421663729474e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.487462375545874e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0004500444629229,285.5249328613281,294.1499938964844,281.124755859375,279.77081298828125,285.9133605957031,282.4599609375,283.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972909186,1.183787845526751e-09,0.0009599717450328,-0.002152221975848,0.0,0.0,0.0,-0.0053996630012989,60.0,-1.5963350534439087,-0.0,-6.28315106609989e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.009816130856052e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.487784700468184e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272216796875,0.0,0.0,7.007651583990082e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.48777378653176e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0004500592476688,285.52490234375,294.1499938964844,281.1475524902344,279.77752685546875,285.8725891113281,282.4458923339844,283.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043413229,1.187459020002279e-09,0.0009600031771697,-0.0021618420723825,0.0,0.0,0.0,-0.0054014832712709,60.0,-1.6030189990997314,-0.0,-6.28356175980116e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.010906069306655e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.48893211898394e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,7.008499233052135e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.488921205047518e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004501136718317,285.52490234375,294.1499938964844,281.1714782714844,279.7851257324219,285.8323974609375,282.4320068359375,283.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601202327758,1.2010243910509644e-09,0.0009601190686225,-0.0021973894909024,0.0,0.0,0.0,-0.005408207885921,60.0,-1.595906376838684,-0.0,-6.285080900170216e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.023120946949348e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.501794556854291e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,7.017999450908974e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.501783642917871e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004507238336373,285.5248718261719,294.1499938964844,281.2183532714844,279.8013916015625,285.7597961425781,282.4037170410156,283.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209411665,1.3531796794197242e-09,0.0009614195441827,-0.002596104517579,0.0,0.0,0.0,-0.0054836347699165,60.0,-1.5716968774795532,-0.0,-6.302128952029308e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.025150939123704e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.5039329607971e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,7.019578333711252e-05,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.50392204686068e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004508252604864,285.5248718261719,294.1499938964844,281.2225952148437,279.8029479980469,285.7535400390625,282.4008483886719,283.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616371826268,1.37847300241134e-09,0.000961635785643,-0.0026623841840773,0.0,0.0,0.0,-0.0054961736313998,60.0,-1.5693602561950684,-0.0,-6.304965438630461e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.062198660103604e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.54294519033283e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.048393308650702e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.542934276396409e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.000452675827546,285.5248718261719,294.1499938964844,281.2780456542969,279.8243408203125,285.6767883300781,282.3542785644531,283.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655837784521,1.840006591535825e-09,0.0009655819740146,-0.0038717987481504,0.0,0.0,0.0,-0.0057249735109508,60.0,-1.5391892194747925,-0.0,-6.35683150562727e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.062198660103604e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.54294519033283e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.048393308650702e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.542934276396409e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.000452675827546,285.5248718261719,294.1499938964844,281.2780456542969,279.8243408203125,285.6767883300781,282.3542785644531,283.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655837784521,1.840006591535825e-09,0.0009655819740146,-0.0038717987481504,0.0,0.0,0.0,-0.0057249735109508,60.0,-1.5391892194747925,-0.0,-6.35683150562727e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.099001181311904e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.581700578564778e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.077017653500661e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.581689664628355e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004545142292045,285.5248718261719,294.1499938964844,281.3376770019531,279.8493347167969,285.6018981933594,282.2900695800781,283.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695054613985,2.298499834907375e-09,0.000969503133092,-0.0050732283852994,0.0,0.0,0.0,-0.0059522716328501,60.0,-1.5074907541275024,-0.0,-6.408565411675228e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.099001181311904e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,9.581700578564778e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.077017653500661e-05,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240478515625,0.0,0.0,9.581689664628355e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004545142292045,285.5248718261719,294.1499938964844,281.3376770019531,279.8493347167969,285.6018981933594,282.2900695800781,283.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695054613985,2.298499834907375e-09,0.000969503133092,-0.0050732283852994,0.0,0.0,0.0,-0.0059522716328501,60.0,-1.5074907541275024,-0.0,-6.408565411675228e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.141585178440435e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244445800781,0.0,0.0,9.626543760532512e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.110138540156186e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240783691406,0.0,0.0,9.626532846596092e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004566413990687,285.52490234375,294.1499938964844,281.4013977050781,279.87799072265625,285.52911376953125,282.2159423828125,283.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740411187522,2.829017908823061e-09,0.0009740383247844,-0.0064633660949766,0.0,0.0,0.0,-0.0062152654863893,60.0,-1.472346305847168,-0.0,-6.468688695804303e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.141585178440435e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244445800781,0.0,0.0,9.626543760532512e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.110138540156186e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5240783691406,0.0,0.0,9.626532846596092e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004566413990687,285.52490234375,294.1499938964844,281.4013977050781,279.87799072265625,285.52911376953125,282.2159423828125,283.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740411187522,2.829017908823061e-09,0.0009740383247844,-0.0064633660949766,0.0,0.0,0.0,-0.0062152654863893,60.0,-1.472346305847168,-0.0,-6.468688695804303e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
