time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198900,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.14297124836594e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244445800781,0.0,0.0,9.628002590034156e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.111216109478846e-05,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52410888671875,0.0,0.0,9.627991676097736e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.525146484375,0.0,0.0,0.0004567105788737,285.5249328613281,294.1499938964844,281.43475341796875,279.89373779296875,285.4935607910156,282.17755126953125,283.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741915855556,2.8462685541796873e-09,0.0009741887333802,-0.0065085650421679,0.0,0.0,0.0,-0.0062238322570919,60.0,-1.453417181968689,-0.0,-6.470647662126795e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.14867123356089e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52447509765625,0.0,0.0,9.634005255065858e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.115649350453168e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52410888671875,0.0,0.0,9.6339950687252e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,0.0004569953307509,285.5249328613281,294.1499938964844,281.4691162109375,279.910400390625,285.4586181640625,282.14239501953125,283.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747979347594,2.9172770865670827e-09,0.0009747950243763,-0.0066946288570761,0.0,0.0,0.0,-0.0062590292654931,60.0,-1.4323986768722534,-0.0,-6.478718006519557e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,9.15343625820242e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,9.639022027840838e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.119354995666072e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5241394042969,0.0,0.0,9.639011841500178e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,0.0004572333418764,285.5249938964844,294.1499938964844,281.5406494140625,279.94659423828125,285.3904113769531,282.07965087890625,283.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766129561181742e-09,0.0009753031190484,-0.0068501057103276,0.0,0.0,0.0,-0.0062884483486413,60.0,-1.3875515460968018,-0.0,-6.485464609795599e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,9.15343625820242e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,9.639022027840838e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.119354995666072e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5241394042969,0.0,0.0,9.639011841500178e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,0.0004572333418764,285.5249938964844,294.1499938964844,281.5406494140625,279.94659423828125,285.3904113769531,282.07965087890625,283.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766129561181742e-09,0.0009753031190484,-0.0068501057103276,0.0,0.0,0.0,-0.0062884483486413,60.0,-1.3875515460968018,-0.0,-6.485464609795599e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,9.134793799603358e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245666503906,0.0,0.0,9.61939076660201e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.104855467332527e-05,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5242004394531,0.0,0.0,9.61938058026135e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,0.0004563021066132,285.5250244140625,294.1499938964844,281.6159362792969,279.9866638183594,285.3246459960937,282.0322265625,283.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198676258,2.744329874460049e-09,0.0009733171318657,-0.0062414538115262,0.0,0.0,0.0,-0.0061732968315482,60.0,-1.3373311758041382,-0.0,-6.459072210418526e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,9.134793799603358e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245666503906,0.0,0.0,9.61939076660201e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.527099609375,0.0,0.0,7.104855467332527e-05,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5242004394531,0.0,0.0,9.61938058026135e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252380371094,0.0,0.0,0.0004563021066132,285.5250244140625,294.1499938964844,281.6159362792969,279.9866638183594,285.3246459960937,282.0322265625,283.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198676258,2.744329874460049e-09,0.0009733171318657,-0.0062414538115262,0.0,0.0,0.0,-0.0061732968315482,60.0,-1.3373311758041382,-0.0,-6.459072210418526e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,9.130533726420254e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52459716796875,0.0,0.0,9.614905138732864e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.101541996235028e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5242614746094,0.0,0.0,9.614894952392206e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,0.0004560892994049,285.5251159667969,294.1499938964844,281.6948547363281,280.0306701660156,285.261474609375,281.9994812011719,283.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728647419251,2.6912305717274876e-09,0.000972862006165,-0.006102317944169,0.0,0.0,0.0,-0.0061469683423638,60.0,-1.28397536277771,-0.0,-6.453046097476546e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,9.130533726420254e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52459716796875,0.0,0.0,9.614905138732864e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,7.101541996235028e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5242614746094,0.0,0.0,9.614894952392206e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,0.0004560892994049,285.5251159667969,294.1499938964844,281.6948547363281,280.0306701660156,285.261474609375,281.9994812011719,283.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728647419251,2.6912305717274876e-09,0.000972862006165,-0.006102317944169,0.0,0.0,0.0,-0.0061469683423638,60.0,-1.28397536277771,-0.0,-6.453046097476546e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,9.1621775936801e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,9.648227569414304e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,7.126153650460765e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243225097656,0.0,0.0,9.648217383073644e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0004576699866447,285.5251770019531,294.1499938964844,281.7773132324219,280.07867431640625,285.20068359375,281.9749755859375,283.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350819073,3.085452338069672e-09,0.0009762319969013,-0.0071352967061102,0.0,0.0,0.0,-0.0063423956744372,60.0,-1.2317661046981812,-0.0,-6.497850080222636e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,9.1621775936801e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,9.648227569414304e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,7.126153650460765e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243225097656,0.0,0.0,9.648217383073644e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253295898437,0.0,0.0,0.0004576699866447,285.5251770019531,294.1499938964844,281.7773132324219,280.07867431640625,285.20068359375,281.9749755859375,283.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350819073,3.085452338069672e-09,0.0009762319969013,-0.0071352967061102,0.0,0.0,0.0,-0.0063423956744372,60.0,-1.2317661046981812,-0.0,-6.497850080222636e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.525390625,0.0,0.0,9.188814146909864e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5246887207031,0.0,0.0,9.67627711361274e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,7.14687121217139e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243530273437,0.0,0.0,9.67626692727208e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,0.0004590005555655,285.5252380371094,294.1499938964844,281.81982421875,280.1042175292969,285.171142578125,281.9651184082031,283.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.41730022057618e-09,0.0009790695039555,-0.0080048190429806,0.0,0.0,0.0,-0.0065069063566625,60.0,-1.2063127756118774,-0.0,-6.535685770359123e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254211425781,0.0,0.0,9.219165076501667e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52471923828125,0.0,0.0,9.708237485028803e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,7.170477329054847e-05,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5243835449219,0.0,0.0,9.708228026283904e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.525390625,0.0,0.0,0.0004605166323017,285.5252685546875,294.1499938964844,281.8631591796875,280.1307983398437,285.1421813964844,281.9574584960937,283.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795420866481436e-09,0.0009823027066886,-0.008995565585792,0.0,0.0,0.0,-0.0066943569108843,60.0,-1.1809403896331787,-0.0,-6.57893011180022e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,9.28062800085172e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248107910156,0.0,0.0,9.772960765985772e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272521972656,0.0,0.0,7.218281098175794e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52447509765625,0.0,0.0,9.772951307240874e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52545166015625,0.0,0.0,0.0004635868244804,285.5253601074219,294.1499938964844,281.951416015625,280.1864929199219,285.0863647460937,281.951416015625,283.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888552594929,4.561154121063282e-09,0.0009888507192954,-0.0110018467530608,0.0,0.0,0.0,-0.0070739644579589,60.0,-1.1296255588531494,-0.0,-6.666941487765143e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,9.2812129878439e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248107910156,0.0,0.0,9.773577039595692e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272521972656,0.0,0.0,7.21873584552668e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52447509765625,0.0,0.0,9.773566853255032e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.52545166015625,0.0,0.0,0.0004636160447262,285.5253601074219,294.1499938964844,281.9523010253906,280.18707275390625,285.0858459472656,281.951416015625,283.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889171924442,4.5684389604616635e-09,0.0009889125358313,-0.0110209332779049,0.0,0.0,0.0,-0.0070775737985968,60.0,-1.129106879234314,-0.0,-6.667781349278813e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.52557373046875,0.0,0.0,9.335528739029542e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52490234375,0.0,0.0,9.830774797592312e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272827148437,0.0,0.0,7.260982238221914e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245666503906,0.0,0.0,9.830764611251652e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,0.0004663292493205,285.5254821777344,294.1499938964844,282.04461669921875,280.24761962890625,285.0316467285156,281.9605712890625,283.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-1.074371337890625,-0.0,-6.746051184336467e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.52557373046875,0.0,0.0,9.335528739029542e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52490234375,0.0,0.0,9.830774797592312e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272827148437,0.0,0.0,7.260982238221914e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245666503906,0.0,0.0,9.830764611251652e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255432128906,0.0,0.0,0.0004663292493205,285.5254821777344,294.1499938964844,282.04461669921875,280.24761962890625,285.0316467285156,281.9605712890625,283.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-1.074371337890625,-0.0,-6.746051184336467e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256652832031,0.0,0.0,9.380889969179408e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249938964844,0.0,0.0,9.878541459329426e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,7.296262629097328e-05,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,9.878532000584528e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256042480469,0.0,0.0,0.0004685951280407,285.5256042480469,294.1499938964844,282.1400146484375,280.3125,284.979736328125,281.9877319335937,283.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-1.0157052278518677,-0.0,-6.811765018710504e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256652832031,0.0,0.0,9.380889969179408e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249938964844,0.0,0.0,9.878541459329426e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,7.296262629097328e-05,297.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,9.878532000584528e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256042480469,0.0,0.0,0.0004685951280407,285.5256042480469,294.1499938964844,282.1400146484375,280.3125,284.979736328125,281.9877319335937,283.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-1.0157052278518677,-0.0,-6.811765018710504e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257263183594,0.0,0.0,9.39462915994227e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,9.89300970104523e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274353027344,0.0,0.0,7.306948828045279e-05,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247497558594,0.0,0.0,9.893000242300332e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.52569580078125,0.0,0.0,0.0004692814254667,285.5257263183594,294.1499938964844,282.23834228515625,280.3818664550781,284.930419921875,282.0323486328125,283.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010037804022,5.981424688883408e-09,0.0010009977268055,-0.0147226983681321,0.0,0.0,0.0,-0.0077780657447874,60.0,-0.9524582624435424,-0.0,-6.83172984849989e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257263183594,0.0,0.0,9.39462915994227e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,9.89300970104523e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274353027344,0.0,0.0,7.306948828045279e-05,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247497558594,0.0,0.0,9.893000242300332e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.52569580078125,0.0,0.0,0.0004692814254667,285.5257263183594,294.1499938964844,282.23834228515625,280.3818664550781,284.930419921875,282.0323486328125,283.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010037804022,5.981424688883408e-09,0.0010009977268055,-0.0147226983681321,0.0,0.0,0.0,-0.0077780657447874,60.0,-0.9524582624435424,-0.0,-6.83172984849989e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257873535156,0.0,0.0,9.391553612658754e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251159667969,0.0,0.0,9.889770444715396e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274658203125,0.0,0.0,7.304556493181735e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248107910156,0.0,0.0,9.889760985970496e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,0.0004691277863457,285.5257873535156,294.1499938964844,282.2886047363281,280.4182434082031,284.9067687988281,282.059326171875,283.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943088243753891e-09,0.0010006697848439,-0.0146222719922661,0.0,0.0,0.0,-0.0077590597793459,60.0,-0.918642282485962,-0.0,-6.82725556089281e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5258483886719,0.0,0.0,9.390600462211296e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5251770019531,0.0,0.0,9.8887670901604e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274963378906,0.0,0.0,7.30381507310085e-05,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5248718261719,0.0,0.0,9.8887576314155e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257873535156,0.0,0.0,0.0004690801724791,285.5258483886719,294.1499938964844,282.33953857421875,280.4557800292969,284.8837280273437,282.08868408203125,283.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931206636944353e-09,0.0010005681542679,-0.0145911462604999,0.0,0.0,0.0,-0.0077531691640615,60.0,-0.884109616279602,-0.0,-6.825869292015342e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.52593994140625,0.0,0.0,9.387896716361864e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252990722656,0.0,0.0,9.885919280350208e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.527587890625,0.0,0.0,7.30171159375459e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249938964844,0.0,0.0,9.88590982160531e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,0.000468945101602,285.5260009765625,294.1499938964844,282.44244384765625,280.5335693359375,284.84014892578125,282.1539611816406,283.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002857306972,5.897494048667795e-09,0.0010002799099311,-0.0145028308033943,0.0,0.0,0.0,-0.00773645658046,60.0,-0.8140127658843994,-0.0,-6.821935727430174e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52593994140625,0.0,0.0,9.387871978105976e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252990722656,0.0,0.0,9.88589381449856e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.527587890625,0.0,0.0,7.301692676264793e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249938964844,0.0,0.0,9.88588435575366e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,0.0004689438792411,285.5260009765625,294.1499938964844,282.4434509277344,280.53436279296875,284.8397216796875,282.1546325683594,283.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189403469838e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,-0.0077363057062029,60.0,-0.8133131861686707,-0.0,-6.821900200293386e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260314941406,0.0,0.0,9.386537567479536e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254211425781,0.0,0.0,9.884488099487498e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276794433594,0.0,0.0,7.300654397113249e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,9.8844786407426e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0004688772023655,285.5261535644531,294.1499938964844,282.54998779296875,280.6177062988281,284.79833984375,282.22857666015625,283.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-0.7406805157661438,-0.0,-6.819957576453818e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260314941406,0.0,0.0,9.386537567479536e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254211425781,0.0,0.0,9.884488099487498e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276794433594,0.0,0.0,7.300654397113249e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,9.8844786407426e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5260009765625,0.0,0.0,0.0004688772023655,285.5261535644531,294.1499938964844,282.54998779296875,280.6177062988281,284.79833984375,282.22857666015625,283.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-0.7406805157661438,-0.0,-6.819957576453818e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5261535644531,0.0,0.0,9.388050239067525e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255126953125,0.0,0.0,9.886080806609245e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,7.301830919459462e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.886072075460106e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.526123046875,0.0,0.0,0.0004689527850132,285.5263061523437,294.1499938964844,282.6585693359375,280.70709228515625,284.7597045898437,282.3099365234375,283.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-0.6665656566619873,-0.0,-6.822153864050051e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5261535644531,0.0,0.0,9.388050239067525e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5255126953125,0.0,0.0,9.886080806609245e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,7.301830919459462e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52520751953125,0.0,0.0,9.886072075460106e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.526123046875,0.0,0.0,0.0004689527850132,285.5263061523437,294.1499938964844,282.6585693359375,280.70709228515625,284.7597045898437,282.3099365234375,283.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362776062844e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-0.6665656566619873,-0.0,-6.822153864050051e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262756347656,0.0,0.0,9.391373896505684e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256652832031,0.0,0.0,9.889580542221664e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5278625488281,0.0,0.0,7.304416067199782e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,9.889571811072528e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262451171875,0.0,0.0,0.0004691187932621,285.5264587402344,294.1499938964844,282.7686462402344,280.8034362792969,284.7235412597656,282.3974914550781,283.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746561350352e-09,0.0010006495285779,-0.0146161373704671,0.0,0.0,0.0,-0.0077578979544341,60.0,-0.5914247035980225,-0.0,-6.826982001939541e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262756347656,0.0,0.0,9.391373896505684e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5256652832031,0.0,0.0,9.889580542221664e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5278625488281,0.0,0.0,7.304416067199782e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5253601074219,0.0,0.0,9.889571811072528e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5262451171875,0.0,0.0,0.0004691187932621,285.5264587402344,294.1499938964844,282.7686462402344,280.8034362792969,284.7235412597656,282.3974914550781,283.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746561350352e-09,0.0010006495285779,-0.0146161373704671,0.0,0.0,0.0,-0.0077578979544341,60.0,-0.5914247035980225,-0.0,-6.826982001939541e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263366699219,0.0,0.0,9.393015352543443e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257263183594,0.0,0.0,9.891309309750795e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.52789306640625,0.0,0.0,7.305692270165309e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254211425781,0.0,0.0,9.891299851005896e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263061523437,0.0,0.0,0.0004692007787525,285.52655029296875,294.1499938964844,282.8242492675781,280.8540954589844,284.7065124511719,282.443603515625,283.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008303215727,5.9611866554121215e-09,0.0010008243843913,-0.0146696837618947,0.0,0.0,0.0,-0.0077680312097072,60.0,-0.5534290075302124,-0.0,-6.829368004446223e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263977050781,0.0,0.0,9.39589735935442e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257873535156,0.0,0.0,9.89434338407591e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,7.307933992706239e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5254821777344,0.0,0.0,9.894334652926771e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263671875,0.0,0.0,0.000469344726298,285.5266418457031,294.1499938964844,282.8802185058594,280.9063415527344,284.69012451171875,282.4909973144531,283.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011370759457,5.997078833530622e-09,0.0010011311387643,-0.0147637072950601,0.0,0.0,0.0,-0.007785823661834,60.0,-0.5152007341384888,-0.0,-6.833557364416265e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5265197753906,0.0,0.0,9.379006223753096e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.876557305688038e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,7.29479652363807e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.525634765625,0.0,0.0,9.87654784694314e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264892578125,0.0,0.0,0.000468501006253,285.5268249511719,294.1499938964844,282.9933166503906,281.0154113769531,284.6591491699219,282.5877380371094,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993389248847,5.786618739733741e-09,0.0009993331041187,-0.0142123727127909,0.0,0.0,0.0,-0.0076814978383481,60.0,-0.4376179575920105,-0.0,-6.809008112895756e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5265197753906,0.0,0.0,9.379006223753096e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.876557305688038e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,7.29479652363807e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.525634765625,0.0,0.0,9.87654784694314e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264892578125,0.0,0.0,0.000468501006253,285.5268249511719,294.1499938964844,282.9933166503906,281.0154113769531,284.6591491699219,282.5877380371094,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993389248847,5.786618739733741e-09,0.0009993331041187,-0.0142123727127909,0.0,0.0,0.0,-0.0076814978383481,60.0,-0.4376179575920105,-0.0,-6.809008112895756e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5266418457031,0.0,0.0,9.331636829301716e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52606201171875,0.0,0.0,9.826674067880958e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5281677246094,0.0,0.0,7.257953257067129e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,9.82666533673182e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.526611328125,0.0,0.0,0.0004661347775254,285.5270080566406,294.1499938964844,283.10791015625,281.1302490234375,284.6308898925781,282.679931640625,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942915057763,5.196417518504859e-09,0.0009942863835021,-0.0126661844551563,0.0,0.0,0.0,-0.0073889098130166,60.0,-0.3578909039497375,-0.0,-6.74039952741623e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5266418457031,0.0,0.0,9.331636829301716e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52606201171875,0.0,0.0,9.826674067880958e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5281677246094,0.0,0.0,7.257953257067129e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257568359375,0.0,0.0,9.82666533673182e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.526611328125,0.0,0.0,0.0004661347775254,285.5270080566406,294.1499938964844,283.10791015625,281.1302490234375,284.6308898925781,282.679931640625,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942915057763,5.196417518504859e-09,0.0009942863835021,-0.0126661844551563,0.0,0.0,0.0,-0.0073889098130166,60.0,-0.3578909039497375,-0.0,-6.74039952741623e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267944335937,0.0,0.0,9.27470755414106e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.52618408203125,0.0,0.0,9.766724542714655e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,7.213674689410254e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.76671653916128e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0004632910713553,285.5271911621094,294.1499938964844,283.2240295410156,281.2504272460937,284.6052551269531,282.7647399902344,283.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882260346785,4.487124005692067e-09,0.0009882214944809,-0.0108078829944133,0.0,0.0,0.0,-0.0070372838526964,60.0,-0.2772334814071655,-0.0,-6.658406448423193e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267944335937,0.0,0.0,9.27470755414106e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.52618408203125,0.0,0.0,9.766724542714655e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282897949219,0.0,0.0,7.213674689410254e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5259094238281,0.0,0.0,9.76671653916128e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,0.0004632910713553,285.5271911621094,294.1499938964844,283.2240295410156,281.2504272460937,284.6052551269531,282.7647399902344,283.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882260346785,4.487124005692067e-09,0.0009882214944809,-0.0108078829944133,0.0,0.0,0.0,-0.0070372838526964,60.0,-0.2772334814071655,-0.0,-6.658406448423193e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,9.210638381773606e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263366699219,0.0,0.0,9.699256770545615e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284118652344,0.0,0.0,7.163843110902235e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52606201171875,0.0,0.0,9.69924876699224e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268859863281,0.0,0.0,0.0004600906686391,285.5273742675781,294.1499938964844,283.34161376953125,281.37554931640625,284.5823059082031,282.8393859863281,283.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688880312324727e-09,0.0009813955985009,-0.008716408163309,0.0,0.0,0.0,-0.0066415593028068,60.0,-0.1961772441864013,-0.0,-6.566730803569953e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
