time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201240,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,9.210638381773606e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263366699219,0.0,0.0,9.699256770545615e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284118652344,0.0,0.0,7.163843110902235e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.52606201171875,0.0,0.0,9.69924876699224e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268859863281,0.0,0.0,0.0004600906686391,285.5273742675781,294.1499938964844,283.34161376953125,281.37554931640625,284.5823059082031,282.8393859863281,283.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.688880312324727e-09,0.0009813955985009,-0.008716408163309,0.0,0.0,0.0,-0.0066415593028068,60.0,-0.1961772441864013,-0.0,-6.566730803569953e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269775390625,0.0,0.0,9.180745837511496e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263977050781,0.0,0.0,9.667778067523614e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,7.140592788346112e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.526123046875,0.0,0.0,9.667770063970238e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269470214844,0.0,0.0,0.0004585974675137,285.5274658203125,294.1499938964844,283.4009704589844,281.4398498535156,284.57183837890625,282.872314453125,283.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782138513401,3.3164428980825278e-09,0.0009782105917111,-0.0077405469492077,0.0,0.0,0.0,-0.0064569250680506,60.0,-0.155646726489067,-0.0,-6.524174267497075e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5270690917969,0.0,0.0,9.155961743090302e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264892578125,0.0,0.0,9.6416799351573e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5285339355469,0.0,0.0,7.121316593838856e-05,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.52618408203125,0.0,0.0,9.641671204008162e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.52703857421875,0.0,0.0,0.0004573594778776,285.5275573730469,294.1499938964844,283.460693359375,281.50518798828125,284.5619812011719,282.90289306640625,283.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.0076572343773478e-09,0.0009755696519277,-0.0069314492866396,0.0,0.0,0.0,-0.0063038440421223,60.0,-0.1151600182056427,-0.0,-6.488996007192327e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,9.13250769372098e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.526611328125,0.0,0.0,9.616980969440192e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286560058594,0.0,0.0,7.103073585312814e-05,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263366699219,0.0,0.0,9.616972965886816e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,0.0004561878740787,285.5277404785156,294.1499938964844,283.5812683105469,281.6388854980469,284.5440979003906,282.9604797363281,283.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-0.0342521741986274,-0.0,-6.455791634607523e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271911621094,0.0,0.0,9.13250769372098e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.526611328125,0.0,0.0,9.616980969440192e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286560058594,0.0,0.0,7.103073585312814e-05,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5263366699219,0.0,0.0,9.616972965886816e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,0.0004561878740787,285.5277404785156,294.1499938964844,283.5812683105469,281.6388854980469,284.5440979003906,282.9604797363281,283.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657140031456,0.0,0.0,0.0,-0.0061589647084474,60.0,-0.0342521741986274,-0.0,-6.455791634607523e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,9.145966032519937e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,9.631153079681098e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287780761719,0.0,0.0,7.113541505532339e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264892578125,0.0,0.0,9.631145076127724e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,0.0004568601434584,285.5279541015625,294.1499938964844,283.70330810546875,281.7762145996094,284.5286560058594,283.0233154296875,283.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050920173,2.8830839937654673e-09,0.0009745021816343,-0.0066050332970917,0.0,0.0,0.0,-0.0062420764006674,60.0,0.0471360497176647,-0.0,-6.47483133775495e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52734375,0.0,0.0,9.145966032519937e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5267639160156,0.0,0.0,9.631153079681098e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287780761719,0.0,0.0,7.113541505532339e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5264892578125,0.0,0.0,9.631145076127724e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,0.0004568601434584,285.5279541015625,294.1499938964844,283.70330810546875,281.7762145996094,284.5286560058594,283.0233154296875,283.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050920173,2.8830839937654673e-09,0.0009745021816343,-0.0066050332970917,0.0,0.0,0.0,-0.0062420764006674,60.0,0.0471360497176647,-0.0,-6.47483133775495e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274963378906,0.0,0.0,9.162351489067078e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,9.648408013163134e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5289001464844,0.0,0.0,7.126286072889343e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,9.64840000960976e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274658203125,0.0,0.0,0.0004576786304824,285.52813720703125,294.1499938964844,283.82684326171875,281.91668701171875,284.5155029296875,283.0985717773437,283.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976251612883,3.087207822716209e-09,0.000976248527877,-0.0071398946456611,0.0,0.0,0.0,-0.0063432734459638,60.0,0.1296883523464203,-0.0,-6.498049742731382e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274963378906,0.0,0.0,9.162351489067078e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.52691650390625,0.0,0.0,9.648408013163134e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5289001464844,0.0,0.0,7.126286072889343e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.52667236328125,0.0,0.0,9.64840000960976e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274658203125,0.0,0.0,0.0004576786304824,285.52813720703125,294.1499938964844,283.82684326171875,281.91668701171875,284.5155029296875,283.0985717773437,283.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976251612883,3.087207822716209e-09,0.000976248527877,-0.0071398946456611,0.0,0.0,0.0,-0.0063432734459638,60.0,0.1296883523464203,-0.0,-6.498049742731382e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276184082031,0.0,0.0,9.153361315838993e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5270690917969,0.0,0.0,9.63894053711556e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290222167969,0.0,0.0,7.119293150026351e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268249511719,0.0,0.0,9.638932533562183e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.527587890625,0.0,0.0,0.0004572295292746,285.5283508300781,294.1499938964844,283.95184326171875,282.0599365234375,284.50469970703125,283.1796569824219,283.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,0.2131748646497726,-0.0,-6.48530189550911e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276184082031,0.0,0.0,9.153361315838993e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5270690917969,0.0,0.0,9.63894053711556e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290222167969,0.0,0.0,7.119293150026351e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268249511719,0.0,0.0,9.638932533562183e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.527587890625,0.0,0.0,0.0004572295292746,285.5283508300781,294.1499938964844,283.95184326171875,282.0599365234375,284.50469970703125,283.1796569824219,283.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,0.2131748646497726,-0.0,-6.48530189550911e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.155851148534566e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.52716064453125,0.0,0.0,9.641562064643948e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5290832519531,0.0,0.0,7.121229282347485e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5268859863281,0.0,0.0,9.641554788686336e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276794433594,0.0,0.0,0.0004573539190459,285.5284423828125,294.1499938964844,284.014892578125,282.1324157714844,284.5002136230469,283.2209167480469,283.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755583014339,3.0061897415833982e-09,0.0009755552746355,-0.0069276057183742,0.0,0.0,0.0,-0.0063031073659658,60.0,0.2551947832107544,-0.0,-6.488829740192159e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277709960937,0.0,0.0,9.129368845606224e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5272521972656,0.0,0.0,9.613674774300308e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5291748046875,0.0,0.0,7.100631773937494e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5269775390625,0.0,0.0,9.613667498342691e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277404785156,0.0,0.0,0.0004560310626402,285.5285339355469,294.1499938964844,284.0783386230469,282.2054138183594,284.496337890625,283.2606201171875,283.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727387223392,2.6762492222331957e-09,0.0009727360447868,-0.0060630599036812,0.0,0.0,0.0,-0.0061395522207021,60.0,0.2973118126392364,-0.0,-6.451346479252609e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279235839844,0.0,0.0,9.09491427592002e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52740478515625,0.0,0.0,9.57739248406142e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,7.073833694448695e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,9.577384480508044e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.52789306640625,0.0,0.0,0.0004543099785223,285.5287475585937,294.1499938964844,284.2062683105469,282.3526916503906,284.49029541015625,283.3285217285156,283.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690668084658,2.2469710536654475e-09,0.000969064538367,-0.0049382019788026,0.0,0.0,0.0,-0.0059267366304993,60.0,0.3811637163162231,-0.0,-6.402740382327465e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279235839844,0.0,0.0,9.09491427592002e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.52740478515625,0.0,0.0,9.57739248406142e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.529296875,0.0,0.0,7.073833694448695e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,9.577384480508044e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.52789306640625,0.0,0.0,0.0004543099785223,285.5287475585937,294.1499938964844,284.2062683105469,282.3526916503906,284.49029541015625,283.3285217285156,283.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690668084658,2.2469710536654475e-09,0.000969064538367,-0.0049382019788026,0.0,0.0,0.0,-0.0059267366304993,60.0,0.3811637163162231,-0.0,-6.402740382327465e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,9.05189590412192e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5275573730469,0.0,0.0,9.532092371955514e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5294494628906,0.0,0.0,7.040375203359872e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,9.532084368402138e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,0.0004521611263044,285.5289611816406,294.1499938964844,284.335693359375,282.50128173828125,284.48663330078125,283.3814392089844,283.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644833626225,1.711009556260023e-09,0.0009644816163927,-0.0035337703302502,0.0,0.0,0.0,-0.0056610377505421,60.0,0.4651613235473633,-0.0,-6.342312985907483e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,9.05189590412192e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5275573730469,0.0,0.0,9.532092371955514e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5294494628906,0.0,0.0,7.040375203359872e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5273132324219,0.0,0.0,9.532084368402138e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.528076171875,0.0,0.0,0.0004521611263044,285.5289611816406,294.1499938964844,284.335693359375,282.50128173828125,284.48663330078125,283.3814392089844,283.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644833626225,1.711009556260023e-09,0.0009644816163927,-0.0035337703302502,0.0,0.0,0.0,-0.0056610377505421,60.0,0.4651613235473633,-0.0,-6.342312985907483e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282592773437,0.0,0.0,9.02176325325854e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.500360465608536e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5295715332031,0.0,0.0,7.016937888693064e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274658203125,0.0,0.0,9.500353189650924e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282287597656,0.0,0.0,0.0004506559344008,285.5291442871094,294.1499938964844,284.466552734375,282.6507263183594,284.4851989746094,283.4172058105469,283.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716385163,1.33557831460962e-09,0.0009612702997401,-0.0025499798357486,0.0,0.0,0.0,-0.0054749152623116,60.0,0.5494188070297241,-0.0,-6.300155774852101e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282592773437,0.0,0.0,9.02176325325854e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.500360465608536e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5295715332031,0.0,0.0,7.016937888693064e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5274658203125,0.0,0.0,9.500353189650924e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5282287597656,0.0,0.0,0.0004506559344008,285.5291442871094,294.1499938964844,284.466552734375,282.6507263183594,284.4851989746094,283.4172058105469,283.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716385163,1.33557831460962e-09,0.0009612702997401,-0.0025499798357486,0.0,0.0,0.0,-0.0054749152623116,60.0,0.5494188070297241,-0.0,-6.300155774852101e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284118652344,0.0,0.0,9.015929390443488e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52789306640625,0.0,0.0,9.494217374594882e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5297241210937,0.0,0.0,7.01240060152486e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276184082031,0.0,0.0,9.494210098637268e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52838134765625,0.0,0.0,0.0004503645468503,285.52935791015625,294.1499938964844,284.598876953125,282.8005065917969,284.4860534667969,283.44580078125,283.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606492822058,1.262886017983078e-09,0.0009606480016373,-0.0023594945669174,0.0,0.0,0.0,-0.0054388749413192,60.0,0.6353186368942261,-0.0,-6.292009402386611e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284118652344,0.0,0.0,9.015929390443488e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.52789306640625,0.0,0.0,9.494217374594882e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5297241210937,0.0,0.0,7.01240060152486e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5276184082031,0.0,0.0,9.494210098637268e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52838134765625,0.0,0.0,0.0004503645468503,285.52935791015625,294.1499938964844,284.598876953125,282.8005065917969,284.4860534667969,283.44580078125,283.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606492822058,1.262886017983078e-09,0.0009606480016373,-0.0023594945669174,0.0,0.0,0.0,-0.0054388749413192,60.0,0.6353186368942261,-0.0,-6.292009402386611e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,9.016158583108336e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,9.494458936387672e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52978515625,0.0,0.0,7.012578862486407e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5277099609375,0.0,0.0,9.49445166043006e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284423828125,0.0,0.0,0.0004503759846556,285.52947998046875,294.1499938964844,284.66558837890625,282.8753662109375,284.4873352050781,283.46063232421875,283.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606737294234,1.265731741639797e-09,0.0009606724488548,-0.002366951201111,0.0,0.0,0.0,-0.005440286360681,60.0,0.679011344909668,-0.0,-6.292327725532233e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.528564453125,0.0,0.0,9.015406249091028e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,9.493665857007728e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52984619140625,0.0,0.0,7.011993147898465e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5278015136719,0.0,0.0,9.493658581050111e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5285339355469,0.0,0.0,0.0004503383825067,285.5295715332031,294.1499938964844,284.732666015625,282.9501342773437,284.4892272949219,283.4760437011719,283.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605935774743,1.256345250055801e-09,0.0009605923551134,-0.0023423547390848,0.0,0.0,0.0,-0.0054356339387595,60.0,0.7230232954025269,-0.0,-6.291276122283307e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287170410156,0.0,0.0,9.008988126879558e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5281982421875,0.0,0.0,9.486907947575672e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,7.007001840975136e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,9.48690067161806e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286865234375,0.0,0.0,0.0004500178038142,285.52978515625,294.1499938964844,284.8678894042969,283.0990905761719,284.4945983886719,283.506103515625,283.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599098702892,1.1763756635474463e-09,0.0009599086479283,-0.0021327985450625,0.0,0.0,0.0,-0.0053959903307259,60.0,0.8115045428276062,-0.0,-6.282321152184522e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287170410156,0.0,0.0,9.008988126879558e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5281982421875,0.0,0.0,9.486907947575672e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5299987792969,0.0,0.0,7.007001840975136e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5279541015625,0.0,0.0,9.48690067161806e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5286865234375,0.0,0.0,0.0004500178038142,285.52978515625,294.1499938964844,284.8678894042969,283.0990905761719,284.4945983886719,283.506103515625,283.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599098702892,1.1763756635474463e-09,0.0009599086479283,-0.0021327985450625,0.0,0.0,0.0,-0.0053959903307259,60.0,0.8115045428276062,-0.0,-6.282321152184522e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5292053222656,0.0,0.0,9.004260209621862e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287170410156,0.0,0.0,9.481929009780288e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5304870605469,0.0,0.0,7.003324571996927e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,9.481921733822674e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5291748046875,0.0,0.0,0.0004497816262301,285.5302429199219,294.1499938964844,285.00457763671875,283.2468566894531,284.5016784667969,283.5309753417969,283.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000703829282429,8.614706725751372e-10,0.0007038284675218,-0.0015609910478815,0.0,0.0,0.0,-0.003966212272644,60.0,0.8385665416717529,-0.0,-6.275726605053933e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5292053222656,0.0,0.0,9.004260209621862e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5287170410156,0.0,0.0,9.481929009780288e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5304870605469,0.0,0.0,7.003324571996927e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5284729003906,0.0,0.0,9.481921733822674e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5291748046875,0.0,0.0,0.0004497816262301,285.5302429199219,294.1499938964844,285.00457763671875,283.2468566894531,284.5016784667969,283.5309753417969,283.5605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000703829282429,8.614706725751372e-10,0.0007038284675218,-0.0015609910478815,0.0,0.0,0.0,-0.003966212272644,60.0,0.8385665416717529,-0.0,-6.275726605053933e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5360412597656,0.0,0.0,3.985036164522171e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5353698730469,0.0,0.0,4.196439113002271e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5373229980469,0.0,0.0,3.099477544310503e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351257324219,0.0,0.0,4.196436202619225e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.53594970703125,0.0,0.0,0.0001990608870983,285.5370178222656,294.1499938964844,285.1427001953125,283.3929443359375,284.50640869140625,283.5507202148437,283.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004329116491135,5.393952506871358e-10,0.0004329111252445,-0.0009851679205894,0.0,0.0,0.0,-0.002437203656882,60.0,0.6029325723648071,-0.0,-1.2292280082704112e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5360412597656,0.0,0.0,3.985036164522171e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5353698730469,0.0,0.0,4.196439113002271e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5373229980469,0.0,0.0,3.099477544310503e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5351257324219,0.0,0.0,4.196436202619225e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.53594970703125,0.0,0.0,0.0001990608870983,285.5370178222656,294.1499938964844,285.1427001953125,283.3929443359375,284.50640869140625,283.5507202148437,283.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004329116491135,5.393952506871358e-10,0.0004329111252445,-0.0009851679205894,0.0,0.0,0.0,-0.002437203656882,60.0,0.6029325723648071,-0.0,-1.2292280082704112e-08,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,2.3791284547769465e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54205322265625,0.0,0.0,2.505339216440916e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,1.850436092354357e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417785644531,0.0,0.0,2.5053373974515125e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5427551269531,0.0,0.0,0.0001188424357678,285.5439147949219,294.1499938964844,285.2822570800781,283.5367736816406,284.5081787109375,283.5675048828125,283.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002535007952246,3.170650964001709e-10,0.0002535004750825,-0.0005800690851174,0.0,0.0,0.0,-0.0014278979506343,60.0,0.3964973986148834,-0.0,-4.381306428768994e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5429077148437,0.0,0.0,2.3791284547769465e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54205322265625,0.0,0.0,2.505339216440916e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,1.850436092354357e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5417785644531,0.0,0.0,2.5053373974515125e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5427551269531,0.0,0.0,0.0001188424357678,285.5439147949219,294.1499938964844,285.2822570800781,283.5367736816406,284.5081787109375,283.5675048828125,283.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002535007952246,3.170650964001709e-10,0.0002535004750825,-0.0005800690851174,0.0,0.0,0.0,-0.0014278979506343,60.0,0.3964973986148834,-0.0,-4.381306428768994e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5451965332031,0.0,0.0,1.863855322881136e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.54425048828125,0.0,0.0,1.9627312212833203e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5465087890625,0.0,0.0,1.4496674339170568e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.54400634765625,0.0,0.0,1.962729766091797e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.54498291015625,0.0,0.0,9.310346649726851e-05,285.546875,294.1499938964844,285.3525695800781,283.6076965332031,284.50848388671875,283.5738830566406,283.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001958633947651,2.4565652290142737e-10,0.0001958631473826,-0.0004499721108004,0.0,0.0,0.0,-0.0011036603245884,60.0,0.3182182908058166,-0.0,-2.6890087934106077e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5465393066406,0.0,0.0,1.4823182027612347e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5455322265625,0.0,0.0,1.5609539332217537e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5478515625,0.0,0.0,1.1529159564815927e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5452880859375,0.0,0.0,1.5609528418281116e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5463256835937,0.0,0.0,7.40448958822526e-05,285.5487060546875,294.1499938964844,285.4232482910156,283.6778259277344,284.5086669921875,283.5786437988281,283.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579432282596,1.9754697877516486e-10,0.0001579430245328,-0.0003614114539232,0.0,0.0,0.0,-0.0008896490326151,60.0,0.2593605518341064,-0.0,-1.700790175362954e-09,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484924316406,0.0,0.0,1.0536808986216784e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5474548339844,0.0,0.0,1.1095778063463513e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498046875,0.0,0.0,8.195308510039467e-06,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54718017578125,0.0,0.0,1.1095769878011195e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482482910156,0.0,0.0,5.263356433715671e-05,285.5516052246094,294.1499938964844,285.565673828125,283.8155517578125,284.5088806152344,283.5851745605469,283.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122708417824,1.4042249307788524e-10,0.0001122706962632,-0.0002569025091361,0.0,0.0,0.0,-0.0006323895067907,60.0,0.1837769299745559,-0.0,-8.593816214208513e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5484924316406,0.0,0.0,1.0536808986216784e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5474548339844,0.0,0.0,1.1095778063463513e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498046875,0.0,0.0,8.195308510039467e-06,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.54718017578125,0.0,0.0,1.1095769878011195e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482482910156,0.0,0.0,5.263356433715671e-05,285.5516052246094,294.1499938964844,285.565673828125,283.8155517578125,284.5088806152344,283.5851745605469,283.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122708417824,1.4042249307788524e-10,0.0001122706962632,-0.0002569025091361,0.0,0.0,0.0,-0.0006323895067907,60.0,0.1837769299745559,-0.0,-8.593816214208513e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5495910644531,0.0,0.0,7.393368377961451e-06,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54852294921875,0.0,0.0,7.785580237396061e-06,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5509338378906,0.0,0.0,5.750406671722885e-06,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482788085937,0.0,0.0,7.78557478042785e-06,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5493469238281,0.0,0.0,3.693142207339406e-05,285.5533142089844,294.1499938964844,285.7095031738281,283.9493408203125,284.5090026855469,283.589111328125,283.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877742609707639e-05,9.853060728426399e-11,7.877732423366979e-05,-0.0001802613842301,0.0,0.0,0.0,-0.000443730619736,60.0,0.1391020864248275,-0.0,-4.2310926984256975e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5495910644531,0.0,0.0,7.393368377961451e-06,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.54852294921875,0.0,0.0,7.785580237396061e-06,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5509338378906,0.0,0.0,5.750406671722885e-06,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482788085937,0.0,0.0,7.78557478042785e-06,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5493469238281,0.0,0.0,3.693142207339406e-05,285.5533142089844,294.1499938964844,285.7095031738281,283.9493408203125,284.5090026855469,283.589111328125,283.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.877742609707639e-05,9.853060728426399e-11,7.877732423366979e-05,-0.0001802613842301,0.0,0.0,0.0,-0.000443730619736,60.0,0.1391020864248275,-0.0,-4.2310926984256975e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5500793457031,0.0,0.0,4.334219738666434e-06,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5489807128906,0.0,0.0,4.564146365737543e-06,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5513916015625,0.0,0.0,3.371064849488903e-06,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5487365722656,0.0,0.0,4.564142727758735e-06,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498046875,0.0,0.0,2.1650332200806588e-05,285.5540771484375,294.1499938964844,285.8547668457031,284.0786437988281,284.509033203125,283.59088134765625,283.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618204911821522e-05,5.776196534967859e-11,4.618199091055431e-05,-0.0001056752516888,0.0,0.0,0.0,-0.0002601301530376,60.0,0.0959082469344139,-0.0,-1.4540844917032558e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5500793457031,0.0,0.0,4.334219738666434e-06,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5489807128906,0.0,0.0,4.564146365737543e-06,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5513916015625,0.0,0.0,3.371064849488903e-06,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5487365722656,0.0,0.0,4.564142727758735e-06,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498046875,0.0,0.0,2.1650332200806588e-05,285.5540771484375,294.1499938964844,285.8547668457031,284.0786437988281,284.509033203125,283.59088134765625,283.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618204911821522e-05,5.776196534967859e-11,4.618199091055431e-05,-0.0001056752516888,0.0,0.0,0.0,-0.0002601301530376,60.0,0.0959082469344139,-0.0,-1.4540844917032558e-10,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
