time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203580,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,2.0109130218770588e-06,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491027832031,0.0,0.0,2.117590383932111e-06,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.551513671875,0.0,0.0,1.5640458741472685e-06,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5488586425781,0.0,0.0,2.1175887923163828e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5499267578125,0.0,0.0,1.004493151413044e-05,285.5542907714844,294.1499938964844,286.00146484375,284.2028503417969,284.5090637207031,283.5914306640625,283.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426882085506804e-05,2.679955216078333e-11,2.142685480066575e-05,-4.902957152808085e-05,0.0,0.0,0.0,-0.0001206914312206,60.0,0.0557259880006313,-0.0,-3.130072936952111e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,2.0109130218770588e-06,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491027832031,0.0,0.0,2.117590383932111e-06,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.551513671875,0.0,0.0,1.5640458741472685e-06,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5488586425781,0.0,0.0,2.1175887923163828e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5499267578125,0.0,0.0,1.004493151413044e-05,285.5542907714844,294.1499938964844,286.00146484375,284.2028503417969,284.5090637207031,283.5914306640625,283.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426882085506804e-05,2.679955216078333e-11,2.142685480066575e-05,-4.902957152808085e-05,0.0,0.0,0.0,-0.0001206914312206,60.0,0.0557259880006313,-0.0,-3.130072936952111e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502319335937,0.0,0.0,1.2500564707806916e-06,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.54913330078125,0.0,0.0,1.316370912718412e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5515441894531,0.0,0.0,9.722675713419449e-07,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5488586425781,0.0,0.0,1.3163698895368723e-06,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5499572753906,0.0,0.0,6.2442932176054455e-06,285.5543212890625,294.1499938964844,286.0753479003906,284.2628479003906,284.5090637207031,283.59149169921875,283.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319828212843277e-05,1.6659651089212524e-11,1.3319811841938645e-05,-3.047872451134026e-05,0.0,0.0,0.0,-7.50267063267529e-05,60.0,0.0396265983581543,-0.0,-1.2095590154470592e-11,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5502014160156,0.0,0.0,7.022720183158526e-07,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5491027832031,0.0,0.0,7.395269676635507e-07,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5515441894531,0.0,0.0,5.462123908728245e-07,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5488586425781,0.0,0.0,7.395263992293621e-07,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5499572753906,0.0,0.0,3.507995415930054e-06,285.5542907714844,294.1499938964844,286.1495666503906,284.32135009765625,284.5090637207031,283.59149169921875,283.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.483014542231103e-06,9.359298058786436e-12,7.483004992536735e-06,-1.712277480692137e-05,0.0,0.0,0.0,-4.214965156279504e-05,60.0,0.0261618662625551,-0.0,-3.817495798641435e-12,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501708984375,0.0,0.0,1.3201616866354018e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.549072265625,0.0,0.0,1.3901951945172186e-07,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.0,1.0267940098174225e-07,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.548828125,0.0,0.0,1.3901941997573888e-07,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498962402344,0.0,0.0,6.594483465960366e-07,285.5542297363281,294.1499938964844,286.299072265625,284.4334716796875,284.5090637207031,283.59149169921875,283.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4066997664485823e-06,1.7594053384334396e-12,1.406697947459179e-06,-3.218829533579992e-06,0.0,0.0,0.0,-7.92351784184575e-06,60.0,0.0083798794075846,-0.0,-1.3490314280158874e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501708984375,0.0,0.0,1.3201616866354018e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.549072265625,0.0,0.0,1.3901951945172186e-07,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.0,1.0267940098174225e-07,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.548828125,0.0,0.0,1.3901941997573888e-07,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5498962402344,0.0,0.0,6.594483465960366e-07,285.5542297363281,294.1499938964844,286.299072265625,284.4334716796875,284.5090637207031,283.59149169921875,283.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4066997664485823e-06,1.7594053384334396e-12,1.406697947459179e-06,-3.218829533579992e-06,0.0,0.0,0.0,-7.92351784184575e-06,60.0,0.0083798794075846,-0.0,-1.3490314280158874e-13,0.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5501708984375,0.0,0.050000000745058,-3.990465291536793e-09,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.549072265625,0.0,0.050000000745058,-4.20215640062338e-09,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.050000000745058,-3.103699963702411e-09,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.548828125,0.0,0.050000000745058,-4.202153291998911e-09,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5498962402344,0.0,0.050000000745058,-1.993320886128913e-08,285.5542297363281,291.1499938964844,286.45001220703125,284.5386047363281,284.5090637207031,283.59149169921875,283.5601501464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.2517839915490185e-08,-5.3186984303550337e-14,-4.2517786624785003e-08,9.729153305215733e-08,0.0,0.0,0.0,2.3949542082846165e-07,60.0,0.0018039707792922,-0.0,-1.2325794484851024e-16,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5501708984375,0.0,0.050000000745058,-3.990465291536793e-09,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.549072265625,0.0,0.050000000745058,-4.20215640062338e-09,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5514831542969,0.0,0.050000000745058,-3.103699963702411e-09,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.548828125,0.0,0.050000000745058,-4.202153291998911e-09,298.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5498962402344,0.0,0.050000000745058,-1.993320886128913e-08,285.5542297363281,291.1499938964844,286.45001220703125,284.5386047363281,284.5090637207031,283.59149169921875,283.5601501464844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.2517839915490185e-08,-5.3186984303550337e-14,-4.2517786624785003e-08,9.729153305215733e-08,0.0,0.0,0.0,2.3949542082846165e-07,60.0,0.0018039707792922,-0.0,-1.2325794484851024e-16,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56658935546875,0.6341233253479004,0.050000000745058,0.0408409684896469,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5663452148437,0.6341233253479004,0.050000000745058,0.0430075153708457,298.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5668640136719,0.6341233253479004,0.050000000745058,0.0317652076482772,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5663146972656,0.6341233253479004,0.050000000745058,0.0430075079202652,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.6341233253479004,0.050000000745058,0.2040091156959533,285.5722961425781,291.1499938964844,286.5262756347656,284.5895690917969,293.5240783691406,295.0904541015625,283.73248291015625,1.0,0.1097137704491615,0.0764818489551544,0.0764818489551544,1.0,1.0,-0.4354079961776733,0.0003120870387647,0.4350959062576294,-0.13247050344944,0.0,0.0,0.0,10.177252769470217,60.0,1365.0377197265625,-0.0,12.278925895690918,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.284423828125,0.6313095688819885,0.050000000745058,0.0452364049851894,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.6313095688819885,0.050000000745058,0.0476361140608787,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.284423828125,0.6313095688819885,0.050000000745058,0.035183873027563,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.6313095688819885,0.050000000745058,0.0476361140608787,298.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843933105469,0.6313095688819885,0.050000000745058,0.225965216755867,286.3891296386719,291.1499938964844,286.6034240722656,284.6410522460937,294.67059326171875,297.9858093261719,285.12615966796875,1.0,0.121092215180397,0.1529636979103088,0.1529636979103088,1.0,1.0,-0.481999009847641,0.0139164412394166,0.4680825769901275,-0.1300394386053085,0.0,0.0,0.0,12.50546646118164,60.0,2772.02490234375,-0.0,16.68106460571289,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0456810481846332,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0481043457984924,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0355297066271305,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0481043457984924,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.2281863093376159,288.82330322265625,291.1499938964844,286.76031494140625,284.74542236328125,294.70916748046875,298.0986328125,287.2689208984375,1.0,0.1405955255031585,0.3059273958206177,0.3059273958206177,1.0,1.0,-0.4867406487464905,0.0536535456776618,0.4330871105194092,-0.0916251540184021,0.0,0.0,0.0,20.02998161315918,60.0,2706.08056640625,-0.0,23.18878746032715,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0456810481846332,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0481043457984924,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0355297066271305,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.0481043457984924,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7249755859375,0.5709186792373657,0.050000000745058,0.2281863093376159,288.82330322265625,291.1499938964844,286.76031494140625,284.74542236328125,294.70916748046875,298.0986328125,287.2689208984375,1.0,0.1405955255031585,0.3059273958206177,0.3059273958206177,1.0,1.0,-0.4867406487464905,0.0536535456776618,0.4330871105194092,-0.0916251540184021,0.0,0.0,0.0,20.02998161315918,60.0,2706.08056640625,-0.0,23.18878746032715,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.5491593480110168,0.050000000745058,0.0458185039460659,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.5491593480110168,0.050000000745058,0.0482490882277488,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.5491593480110168,0.050000000745058,0.0356366112828254,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.5491593480110168,0.050000000745058,0.0482490882277488,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.5491593480110168,0.050000000745058,0.2288729101419448,289.6556091308594,291.1499938964844,286.8399353027344,284.7982177734375,294.7369079589844,298.105224609375,288.0423583984375,1.0,0.1489963233470916,0.3824092447757721,0.3824092447757721,1.0,1.0,-0.4882053732872009,0.0872983485460281,0.4009070098400116,-0.058489192277193,0.0,0.0,0.0,23.706758499145508,60.0,2463.624755859375,-0.0,26.34048843383789,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.532366931438446,0.050000000745058,0.0459500141441822,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.532366931438446,0.050000000745058,0.0483875758945941,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.532366931438446,0.050000000745058,0.0357389003038406,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.532366931438446,0.050000000745058,0.0483875758945941,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.532366931438446,0.050000000745058,0.2295298278331756,290.3987731933594,291.1499938964844,286.9203186035156,284.8514404296875,294.7697448730469,298.1234741210937,288.7535400390625,1.0,0.1565552055835724,0.5059273838996887,0.5059273838996887,0.998396933078766,1.0,-0.4896068274974823,0.1463339477777481,0.343272864818573,-5.580123615800403e-05,0.0,0.0,0.0,27.23097419738769,60.0,2229.265380859375,-0.0,29.37048721313477,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0461892150342464,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0486394688487052,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0359249450266361,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0486394688487052,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.2307246923446655,291.6285095214844,291.1499938964844,287.083251953125,284.9588623046875,293.58746337890625,298.1802673339844,289.85870361328125,1.0,0.1693783849477768,0.7529637217521667,0.7529637217521667,0.9951907396316528,1.0,-0.4921555817127228,0.2064255177974701,0.2857300639152527,0.0591594204306602,0.0,0.0,0.0,33.63515853881836,60.0,1513.0906982421875,-0.0,34.935813903808594,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0461892150342464,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0486394688487052,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0359249450266361,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.0486394688487052,297.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5775756835937,0.5095603466033936,0.050000000745058,0.2307246923446655,291.6285095214844,291.1499938964844,287.083251953125,284.9588623046875,293.58746337890625,298.1802673339844,289.85870361328125,1.0,0.1693783849477768,0.7529637217521667,0.7529637217521667,0.9951907396316528,1.0,-0.4921555817127228,0.2064255177974701,0.2857300639152527,0.0591594204306602,0.0,0.0,0.0,33.63515853881836,60.0,1513.0906982421875,-0.0,34.935813903808594,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.4977831840515136,0.050000000745058,0.0463558658957481,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.4977831840515136,0.050000000745058,0.0488149598240852,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.4977831840515136,0.050000000745058,0.0360545627772808,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.4977831840515136,0.050000000745058,0.0488149598240852,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.4977831840515136,0.050000000745058,0.2315571457147598,292.2963562011719,291.1499938964844,287.216064453125,285.0459899902344,293.4300231933594,298.21405029296875,290.4844970703125,1.0,0.1777304857969284,0.9514386653900146,0.9514386653900146,0.9926148056983948,1.0,-0.4939313530921936,0.2150807976722717,0.2788505852222442,0.0673487186431884,0.0,0.0,0.0,38.09254455566406,60.0,1144.7686767578125,-0.0,38.853145599365234,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.4954582154750824,0.050000000745058,0.0463931150734424,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.4954582154750824,0.050000000745058,0.0488541834056377,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.4954582154750824,0.050000000745058,0.0360835343599319,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.4954582154750824,0.050000000745058,0.0488541834056377,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.4954582154750824,0.050000000745058,0.2317432165145874,292.44403076171875,291.1499938964844,287.2488098144531,285.0674133300781,293.4267272949219,298.21630859375,290.6268310546875,1.0,0.1795399785041809,1.0,1.0,0.9919845461845398,1.0,-0.4943282902240753,0.2159134596586227,0.2784148156642914,0.068082109093666,0.0,0.0,0.0,39.08869171142578,60.0,1082.33642578125,-0.0,39.732696533203125,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0465618707239627,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0490318909287452,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0362147875130176,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0490318909287452,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.2325861752033233,293.1280517578125,290.6499938964844,287.4167175292969,285.1768493652344,293.4974670410156,298.2306823730469,291.2814025878906,1.0,0.1875026375055313,1.0,1.0,0.991051971912384,1.0,-0.4961265325546264,0.216780737042427,0.2793457806110382,0.0685128644108772,0.0,0.0,0.0,43.60139465332031,48.0,845.016845703125,-0.0,43.73527145385742,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0465618707239627,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0490318909287452,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0362147875130176,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.0490318909287452,297.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4857816100120544,0.050000000745058,0.2325861752033233,293.1280517578125,290.6499938964844,287.4167175292969,285.1768493652344,293.4974670410156,298.2306823730469,291.2814025878906,1.0,0.1875026375055313,1.0,1.0,0.991051971912384,1.0,-0.4961265325546264,0.216780737042427,0.2793457806110382,0.0685128644108772,0.0,0.0,0.0,43.60139465332031,48.0,845.016845703125,-0.0,43.73527145385742,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0466040037572383,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0490762591361999,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0362475588917732,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0490762591361999,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.2327966392040252,293.6932983398437,290.1499938964844,287.5867004394531,285.28692626953125,293.5827331542969,298.2505187988281,291.81719970703125,1.0,0.1889485269784927,1.0,1.0,0.9901193976402284,1.0,-0.4965758025646209,0.2169847190380096,0.2795910835266113,0.0686120986938476,0.0,0.0,0.0,44.728126525878906,36.0,672.3328247070312,-0.0,44.739044189453125,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0466040037572383,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0490762591361999,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0362475588917732,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.0490762591361999,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.66796875,0.483495831489563,0.050000000745058,0.2327966392040252,293.6932983398437,290.1499938964844,287.5867004394531,285.28692626953125,293.5827331542969,298.2505187988281,291.81719970703125,1.0,0.1889485269784927,1.0,1.0,0.9901193976402284,1.0,-0.4965758025646209,0.2169847190380096,0.2795910835266113,0.0686120986938476,0.0,0.0,0.0,44.728126525878906,36.0,672.3328247070312,-0.0,44.739044189453125,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.4847086668014526,0.050000000745058,0.0465815849602222,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.4847086668014526,0.050000000745058,0.0490526556968688,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.4847086668014526,0.050000000745058,0.0362301245331764,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.4847086668014526,0.050000000745058,0.0490526556968688,297.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9105224609375,0.4847086668014526,0.050000000745058,0.2326846718788147,293.9332580566406,290.1499938964844,287.6723937988281,285.3421325683594,293.6263427734375,298.2618103027344,292.0444030761719,1.0,0.1877566576004028,1.0,1.0,0.9896531701087952,1.0,-0.4963370263576507,0.2168895155191421,0.2794475257396698,0.0685760602355003,0.0,0.0,0.0,44.12874221801758,36.0,601.2547607421875,-0.0,44.20486068725586,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280517578125,0.4872098863124847,0.050000000745058,0.0465358383953571,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280517578125,0.4872098863124847,0.050000000745058,0.0490044765174388,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280517578125,0.4872098863124847,0.050000000745058,0.0361945405602455,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280517578125,0.4872098863124847,0.050000000745058,0.0490044765174388,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280517578125,0.4872098863124847,0.050000000745058,0.2324561476707458,294.1484680175781,289.6499938964844,287.7585144042969,285.3973999023437,293.6575622558594,298.27374267578125,292.2481384277344,1.0,0.1854785084724426,1.0,1.0,0.9403426051139832,1.0,-0.4958496391773224,0.2175054848194122,0.2783441543579101,0.0693077743053436,0.0,0.0,0.0,42.90547180175781,25.0,537.0264282226562,-0.0,43.11631393432617,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0463950298726558,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0488562025129795,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0360850244760513,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0488562025129795,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.2317527830600738,294.5105895996094,289.1499938964844,287.931884765625,285.50799560546875,293.68658447265625,298.2987976074219,292.5887756347656,1.0,0.1785167902708053,1.0,1.0,0.8417214751243591,1.0,-0.4943493604660034,0.2200013548135757,0.2743480205535888,0.0721560567617416,0.0,0.0,0.0,39.14061737060547,25.0,421.036865234375,-0.0,39.7791748046875,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0463950298726558,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0488562025129795,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0360850244760513,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.0488562025129795,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4944763183594,0.4953408539295196,0.050000000745058,0.2317527830600738,294.5105895996094,289.1499938964844,287.931884765625,285.50799560546875,293.68658447265625,298.2987976074219,292.5887756347656,1.0,0.1785167902708053,1.0,1.0,0.8417214751243591,1.0,-0.4943493604660034,0.2200013548135757,0.2743480205535888,0.0721560567617416,0.0,0.0,0.0,39.14061737060547,25.0,421.036865234375,-0.0,39.7791748046875,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.5013250112533569,0.1805005818605423,0.0463019199669361,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.5013250112533569,0.050000000745058,0.0487581491470336,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.5013250112533569,0.050000000745058,0.0360126048326492,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.5013250112533569,0.050000000745058,0.0487581491470336,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.5013250112533569,0.050000000745058,0.2312876731157302,294.7411804199219,289.1499938964844,288.07208251953125,285.5967712402344,293.6618347167969,298.3194580078125,292.8036804199219,1.0,0.1740982085466385,1.0,1.0,0.7624868750572205,1.0,-0.4933570623397827,0.2247252017259597,0.2686318755149841,0.0770972818136215,0.0,0.0,0.0,36.65141296386719,25.0,335.6503295898437,-0.0,37.58397674560547,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.791748046875,0.6794061660766602,0.1832836717367172,0.0997680351138114,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7778625488281,0.51106858253479,0.050000000745058,0.0486195310950279,298.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7778625488281,0.51106858253479,0.050000000745058,0.0359102189540863,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7778625488281,0.51106858253479,0.050000000745058,0.0486195310950279,297.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7778625488281,0.51106858253479,0.050000000745058,0.2306301146745681,294.7919616699219,288.6499938964844,288.10650634765625,285.61846923828125,293.64678955078125,298.3238830566406,292.853271484375,1.0,0.1738507151603698,1.0,1.0,0.7431004047393799,1.0,-0.5562004446983337,0.254891574382782,0.3013088703155517,0.0917423069477081,0.0,0.0,0.0,33.61266326904297,43.0,324.537841796875,-0.0,41.58476257324219,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240478515625,0.8423066735267639,0.1886641383171081,0.1688045859336853,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.0483555942773819,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.8075058460235596,0.1691633760929107,0.1148762702941894,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.0483555942773819,297.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.2293781191110611,295.02313232421875,288.1499938964844,288.2821044921875,285.72857666015625,292.6296691894531,298.2398681640625,293.0156555175781,1.0,0.1814532428979873,1.0,1.0,0.5151559114456177,1.0,-0.7317516803741455,0.4236429035663605,0.308108776807785,0.2267955094575882,0.0,0.0,0.0,28.507644653320312,31.0,26.945432662963867,-0.0,57.76021194458008,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0240478515625,0.8423066735267639,0.1886641383171081,0.1688045859336853,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.0483555942773819,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.8075058460235596,0.1691633760929107,0.1148762702941894,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.0483555942773819,297.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.014404296875,0.5358290076255798,0.050000000745058,0.2293781191110611,295.02313232421875,288.1499938964844,288.2821044921875,285.72857666015625,292.6296691894531,298.2398681640625,293.0156555175781,1.0,0.1814532428979873,1.0,1.0,0.5151559114456177,1.0,-0.7317516803741455,0.4236429035663605,0.308108776807785,0.2267955094575882,0.0,0.0,0.0,28.507644653320312,31.0,26.945432662963867,-0.0,57.76021194458008,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.504150390625,0.8554264903068542,0.1975983381271362,0.1763676106929779,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.0483475439250469,298.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5092163085937,0.823465883731842,0.1743908524513244,0.1215956807136535,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.0483475439250469,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.2293399274349212,294.5334777832031,287.6499938964844,288.4584655761719,285.8381042480469,290.05767822265625,298.1283874511719,292.37420654296875,1.0,0.1825394928455352,1.0,1.0,0.2872114479541778,1.0,-0.7488328218460083,0.6377980709075928,0.1110347583889961,0.4372181296348572,0.0,0.0,0.0,28.506044387817383,25.0,-928.8535766601562,-0.0,60.24488067626953,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.504150390625,0.8554264903068542,0.1975983381271362,0.1763676106929779,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.0483475439250469,298.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5092163085937,0.823465883731842,0.1743908524513244,0.1215956807136535,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.0483475439250469,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60498046875,0.536736249923706,0.050000000745058,0.2293399274349212,294.5334777832031,287.6499938964844,288.4584655761719,285.8381042480469,290.05767822265625,298.1283874511719,292.37420654296875,1.0,0.1825394928455352,1.0,1.0,0.2872114479541778,1.0,-0.7488328218460083,0.6377980709075928,0.1110347583889961,0.4372181296348572,0.0,0.0,0.0,28.506044387817383,25.0,-928.8535766601562,-0.0,60.24488067626953,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.959716796875,0.9567256569862366,0.2018149495124817,0.1798941940069198,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0982360839844,0.6019382476806641,0.050000000745058,0.047939158976078,298.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9666442871094,0.9116386771202089,0.1771687269210815,0.1232285574078559,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0982360839844,0.6019382476806641,0.050000000745058,0.047939158976078,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.07305908203125,0.6995640993118286,0.1506418585777282,0.3544338643550873,293.9908142089844,287.6499938964844,288.5468444824219,285.8925476074219,289.2327575683594,298.0572204589844,291.8026733398437,1.0,0.1844698935747146,1.0,1.0,0.1732392013072967,1.0,-0.9037153720855712,0.8436997532844543,0.0600156188011169,0.608289361000061,0.0,0.0,0.0,19.72557258605957,25.0,-1314.994384765625,-0.0,72.44000244140625,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.8900660276412964,0.2110420167446136,0.0991148650646209,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.6874637603759766,0.050000000745058,0.0476565361022949,298.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.8900660276412964,0.1825361400842666,0.0770893394947052,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.6874637603759766,0.050000000745058,0.0476565361022949,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477111816406,0.9471593499183656,0.151107057929039,0.5856009721755981,293.2346496582031,287.1499938964844,288.6352844238281,285.9467468261719,289.0480651855469,298.04498291015625,291.0868530273437,1.0,0.1879979968070984,1.0,1.0,0.1385913640260696,1.0,-1.0206981897354126,0.9788033366203308,0.0418948158621788,0.7269434928894043,0.0,0.0,0.0,14.06606674194336,45.0,-1522.992919921875,-0.0,85.70977020263672,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8949418663978577,0.2245050817728042,0.1025378927588462,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104553222656,0.9437918663024902,0.1382073312997818,0.1245123445987701,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8949418663978577,0.1908016353845596,0.0797516927123069,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39111328125,0.6831013560295105,0.050000000745058,0.04766446352005,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101806640625,0.9283267259597778,0.1506166756153106,0.5658489465713501,292.2981872558594,286.6499938964844,288.81231689453125,286.0543212890625,288.8197326660156,298.1502380371094,290.2162780761719,1.0,0.2024539560079574,1.0,1.0,0.0692956820130348,1.0,-1.104435920715332,1.1029837131500244,0.001452223281376,0.8345224261283875,0.0,0.0,0.0,15.36701202392578,65.0,-1227.619140625,-0.0,105.70729064941406,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
