time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205680,298.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8949418663978577,0.2245050817728042,0.1025378927588462,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104553222656,0.9437918663024902,0.1382073312997818,0.1245123445987701,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.8949418663978577,0.1908016353845596,0.0797516927123069,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39111328125,0.6831013560295105,0.050000000745058,0.04766446352005,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101806640625,0.9283267259597778,0.1506166756153106,0.5658489465713501,292.2981872558594,286.6499938964844,288.81231689453125,286.0543212890625,288.8197326660156,298.1502380371094,290.2162780761719,1.0,0.2024539560079574,1.0,1.0,0.0692956820130348,1.0,-1.104435920715332,1.1029837131500244,0.001452223281376,0.8345224261283875,0.0,0.0,0.0,15.36701202392578,65.0,-1227.619140625,-0.0,105.70729064941406,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7530517578125,0.8956215381622314,0.2345244586467743,0.1030220091342926,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7484741210937,0.9510563611984252,0.1333262920379638,0.1274193227291107,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7530517578125,0.8956215381622314,0.196892112493515,0.0801282301545143,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.941859483718872,0.1300744116306305,0.124151274561882,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.9509361386299132,0.1504964530467987,0.6042141318321228,291.7416687011719,286.1499938964844,288.9892272949219,286.1605834960937,288.9812927246094,298.1058044433594,289.704345703125,1.0,0.2257065623998642,1.0,1.0,0.0,1.0,-1.2467890977859497,1.246787428855896,1.7588706668902887e-06,0.9502952694892884,0.0,0.0,0.0,17.426015853881836,85.0,-774.08837890625,-0.0,147.49456787109375,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7530517578125,0.8956215381622314,0.2345244586467743,0.1030220091342926,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7484741210937,0.9510563611984252,0.1333262920379638,0.1274193227291107,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7530517578125,0.8956215381622314,0.196892112493515,0.0801282301545143,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492370605469,0.941859483718872,0.1300744116306305,0.124151274561882,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.9509361386299132,0.1504964530467987,0.6042141318321228,291.7416687011719,286.1499938964844,288.9892272949219,286.1605834960937,288.9812927246094,298.1058044433594,289.704345703125,1.0,0.2257065623998642,1.0,1.0,0.0,1.0,-1.2467890977859497,1.246787428855896,1.7588706668902887e-06,0.9502952694892884,0.0,0.0,0.0,17.426015853881836,85.0,-774.08837890625,-0.0,147.49456787109375,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.9499911069869996,0.2406215071678161,0.146402359008789,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4769592285156,0.8796713352203369,0.1310927718877792,0.1249284744262695,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.9499911069869996,0.1997735202312469,0.1138684973120689,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.8682067394256592,0.125584214925766,0.1201671585440635,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757080078125,0.9181535243988036,0.1479774415493011,0.6691849827766418,291.4729919433594,286.1462097167969,289.16583251953125,286.2652893066406,289.1588134765625,298.0416259765625,289.46002197265625,1.0,0.2562876939773559,1.0,1.0,0.0,1.0,-1.4104580879211426,1.4104564189910889,1.6564441693844856e-06,1.0811313390731812,0.0,0.0,0.0,22.93851661682129,105.0,-402.4662780761719,-0.0,214.9398803710937,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.9499911069869996,0.2406215071678161,0.146402359008789,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4769592285156,0.8796713352203369,0.1310927718877792,0.1249284744262695,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4751281738281,0.9499911069869996,0.1997735202312469,0.1138684973120689,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4773864746094,0.8682067394256592,0.125584214925766,0.1201671585440635,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757080078125,0.9181535243988036,0.1479774415493011,0.6691849827766418,291.4729919433594,286.1462097167969,289.16583251953125,286.2652893066406,289.1588134765625,298.0416259765625,289.46002197265625,1.0,0.2562876939773559,1.0,1.0,0.0,1.0,-1.4104580879211426,1.4104564189910889,1.6564441693844856e-06,1.0811313390731812,0.0,0.0,0.0,22.93851661682129,105.0,-402.4662780761719,-0.0,214.9398803710937,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.40240478515625,0.947356641292572,0.2359423488378524,0.2145815342664718,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40289306640625,0.7723982930183411,0.130068153142929,0.1242196857929229,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4026184082031,0.8835428953170776,0.1955731213092804,0.1380262821912765,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4029846191406,0.7598637342453003,0.1234844848513603,0.1182706579566001,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4027404785156,0.8042156100273132,0.1463685482740402,0.6631101369857788,291.40240478515625,286.1111145019531,289.31207275390625,286.3509216308594,289.3055419921875,297.90301513671875,289.4014892578125,1.0,0.2840898036956787,1.0,1.0,0.0,1.0,-1.5039142370224,1.503912329673767,1.8642160739545943e-06,1.1561410427093506,0.0,0.0,0.0,35.14594650268555,105.0,-173.5046844482422,-0.0,285.0933837890625,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012451171875,0.9120810627937316,0.234847217798233,0.213511973619461,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013366699219,0.7489026188850403,0.1299056261777877,0.1241993531584739,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012451171875,0.8554584980010986,0.1951251924037933,0.1376476734876632,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013366699219,0.7370829582214355,0.1231609508395195,0.1180706024169921,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4012756347656,0.778563380241394,0.1461059004068374,0.6625128388404846,291.4012451171875,286.1039733886719,289.341796875,286.3681945800781,289.3352966308594,297.8705444335937,289.401611328125,1.0,0.2894022762775421,1.0,1.0,0.0,1.0,-1.5073729753494265,1.5073710680007937,1.8726831285675871e-06,1.159356713294983,0.0,0.0,0.0,39.22593688964844,93.0,-135.7548370361328,-0.0,295.943115234375,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.8557405471801758,0.2337564080953598,0.2115875333547592,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4122009277344,0.7078042030334473,0.1295513808727264,0.1241605803370475,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4130249023437,0.8076255321502686,0.1946031600236892,0.137133851647377,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4120788574219,0.6943274736404419,0.122403971850872,0.1175936982035636,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4124755859375,0.7343843579292297,0.1455032378435135,0.6610549688339233,291.4132385253906,286.0829162597656,289.429443359375,286.4189147949219,289.4229431152344,297.8081970214844,289.4168395996094,1.0,0.2995397448539734,1.0,1.0,0.0,1.0,-1.50207257270813,1.502070665359497,1.8604323486215435e-06,1.1551015377044678,0.0,0.0,0.0,49.11661148071289,93.0,-42.489864349365234,-0.0,318.8208312988281,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4430236816406,0.831061065196991,0.2347388267517089,0.2118385136127472,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410095214844,0.6848539710044861,0.1294478625059127,0.1242128312587738,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4425048828125,0.7825254201889038,0.1949692815542221,0.1372867226600647,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4407653808594,0.6710966229438782,0.1219652071595192,0.1172980144619941,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4414978027344,0.7129173278808594,0.1452114284038543,0.6603236198425293,291.44287109375,286.0619506835937,289.5168762207031,286.4690856933594,289.5103759765625,297.7748413085937,289.4490966796875,1.0,0.3069493770599365,1.0,1.0,0.0,1.0,-1.5013827085494995,1.5013808012008667,1.8587916201795447e-06,1.1545004844665527,0.0,0.0,0.0,55.95912551879883,81.0,27.7298641204834,-0.0,335.9822998046875,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.498291015625,0.8179203867912292,0.2374574542045593,0.2138891071081161,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.670754611492157,0.1296433955430984,0.1244644969701767,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49755859375,0.7680438160896301,0.1961956620216369,0.1380569338798523,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4950256347656,0.6569267511367798,0.1217991337180137,0.1171871349215507,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49609375,0.6980676054954529,0.1452423334121704,0.6606444716453552,291.4980773925781,286.0362548828125,289.6239318847656,286.530029296875,289.6174621582031,297.75396728515625,289.50665283203125,1.0,0.312995433807373,1.0,1.0,0.0,1.0,-1.5053194761276243,1.5053176879882812,1.8677974367165009e-06,1.1575828790664673,0.0,0.0,0.0,61.23436737060547,81.0,91.15440368652344,-0.0,351.39630126953125,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.54107666015625,0.8152133226394653,0.2396591305732727,0.2157156318426132,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53778076171875,0.6668106317520142,0.1299274861812591,0.124725691974163,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.7644813060760498,0.197264015674591,0.138751745223999,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5373229980469,0.6528449058532715,0.1218740120530128,0.1172426044940948,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385437011719,0.6936952471733093,0.1454559862613678,0.6614919304847717,291.5408020019531,286.02020263671875,289.6907958984375,286.5677490234375,289.6843566894531,297.7445068359375,289.5505065917969,1.0,0.3153782784938812,1.0,1.0,0.0,1.0,-1.509742259979248,1.5097403526306152,1.8779793435896863e-06,1.1610747575759888,0.0,0.0,0.0,63.07357025146485,69.0,121.13076782226562,-0.0,358.3042297363281,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67242431640625,0.8209346532821655,0.2463692277669906,0.2214277237653732,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6683349609375,0.6677443385124207,0.1311413794755935,0.1257253438234329,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6713562011719,0.7675914168357849,0.2007331550121307,0.1410101503133773,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.667724609375,0.6529217958450317,0.1225795671343803,0.1177504658699035,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.6942920684814453,0.1465962827205658,0.6657304763793945,291.6720275878906,285.97882080078125,289.86328125,286.6639404296875,289.85699462890625,297.7255859375,289.6836242675781,1.0,0.3177322745323181,1.0,1.0,0.0,1.0,-1.5262060165405271,1.5262041091918943,1.9162314401910407e-06,1.174104928970337,0.0,0.0,0.0,63.75933456420898,57.0,174.38307189941406,-0.0,368.3484802246094,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67242431640625,0.8209346532821655,0.2463692277669906,0.2214277237653732,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6683349609375,0.6677443385124207,0.1311413794755935,0.1257253438234329,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6713562011719,0.7675914168357849,0.2007331550121307,0.1410101503133773,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.667724609375,0.6529217958450317,0.1225795671343803,0.1177504658699035,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.66925048828125,0.6942920684814453,0.1465962827205658,0.6657304763793945,291.6720275878906,285.97882080078125,289.86328125,286.6639404296875,289.85699462890625,297.7255859375,289.6836242675781,1.0,0.3177322745323181,1.0,1.0,0.0,1.0,-1.5262060165405271,1.5262041091918943,1.9162314401910407e-06,1.174104928970337,0.0,0.0,0.0,63.75933456420898,57.0,174.38307189941406,-0.0,368.3484802246094,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.8399379849433899,0.2539425790309906,0.2278921902179718,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.6809486746788025,0.1328925788402557,0.1271025389432907,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.7842293381690979,0.2048564851284027,0.1436674743890762,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.6646905541419983,0.1238468140363693,0.1186661273241043,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8191223144531,0.7077868580818176,0.1483740806579589,0.6722872257232666,291.8221740722656,285.9378356933594,290.0340576171875,286.7574462890625,290.0279235839844,297.71734619140625,289.8346862792969,1.0,0.3160828351974487,1.0,1.0,0.0,1.0,-1.5477789640426636,1.5477770566940308,1.9671231257234467e-06,1.1911909580230713,0.0,0.0,0.0,60.1069450378418,45.0,204.0950927734375,-0.0,369.7936096191406,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.8399379849433899,0.2539425790309906,0.2278921902179718,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.6809486746788025,0.1328925788402557,0.1271025389432907,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.7842293381690979,0.2048564851284027,0.1436674743890762,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.6646905541419983,0.1238468140363693,0.1186661273241043,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8191223144531,0.7077868580818176,0.1483740806579589,0.6722872257232666,291.8221740722656,285.9378356933594,290.0340576171875,286.7574462890625,290.0279235839844,297.71734619140625,289.8346862792969,1.0,0.3160828351974487,1.0,1.0,0.0,1.0,-1.5477789640426636,1.5477770566940308,1.9671231257234467e-06,1.1911909580230713,0.0,0.0,0.0,60.1069450378418,45.0,204.0950927734375,-0.0,369.7936096191406,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.931884765625,0.8606427907943726,0.2594521641731262,0.2325761318206787,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.6966263651847839,0.1343231350183487,0.1282141655683517,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.8029440641403198,0.2079242318868637,0.1456279009580612,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9264221191406,0.6793230772018433,0.1249502450227737,0.1194678992033004,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281616210937,0.722624659538269,0.149853378534317,0.6777434945106506,291.9313049316406,285.9100036621094,290.1499938964844,286.81988525390625,290.1439819335937,297.7154235839844,289.9441223144531,1.0,0.3133695721626282,1.0,1.0,0.0,1.0,-1.564602255821228,1.5646002292633057,2.007402827075566e-06,1.2045118808746338,0.0,0.0,0.0,55.879661560058594,45.0,216.05337524414065,-0.0,367.23284912109375,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830322265625,0.8727557063102722,0.2620479762554168,0.2347779124975204,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9782409667969,0.7057370543479919,0.1350296288728714,0.1287615299224853,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98175048828125,0.8134060502052307,0.2093805968761444,0.1465548276901245,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774780273437,0.6880468130111694,0.1255068182945251,0.1198735684156417,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.979248046875,0.7308164238929749,0.1505868732929229,0.6804502606391907,291.982421875,285.8973083496094,290.202880859375,286.8480834960937,290.1968994140625,297.7152709960937,289.99530029296875,1.0,0.3118014633655548,1.0,1.0,0.0,1.0,-1.572751760482788,1.5727497339248655,2.027101118073915e-06,1.2109627723693848,0.0,0.0,0.0,53.58780288696289,33.0,219.94952392578125,-0.0,365.3062744140625,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652160644531,0.8960752487182617,0.2662501931190491,0.2383360862731933,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06036376953125,0.7221140265464783,0.1362078785896301,0.1296731978654861,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639038085937,0.8320792317390442,0.2117471247911453,0.1480568796396255,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596008300781,0.7048482894897461,0.1264462321996688,0.1205599159002304,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613708496094,0.7466673254966736,0.1518115252256393,0.6849712133407593,292.0645751953125,285.87725830078125,290.2864685058594,286.8922119140625,290.28057861328125,297.7157897949219,290.0775146484375,1.0,0.3089711964130401,1.0,1.0,0.0,1.0,-1.5861724615097046,1.5861704349517822,2.059804728560266e-06,1.2215826511383057,0.0,0.0,0.0,49.5753288269043,33.0,224.5641632080078,-0.0,361.4297790527344,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.9273588061332704,0.2705359756946563,0.2419590801000595,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432189941406,0.7414970993995667,0.1374454945325851,0.1306301206350326,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.8558134436607361,0.2141674607992172,0.1495887190103531,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424560546875,0.7246680855751038,0.1274439692497253,0.1212907433509826,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1442565917969,0.7676844000816345,0.1530978381633758,0.6897221207618713,292.1474609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3636779785156,297.7170715332031,290.16033935546875,1.0,0.3057968616485595,1.0,1.0,0.0,1.0,-1.600090742111206,1.6000887155532837,2.0940681224601576e-06,1.2325915098190308,0.0,0.0,0.0,45.18247222900391,25.0,227.63096618652344,-0.0,356.6882629394531,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2383728027344,0.9675954580307008,0.2752639651298523,0.2459678947925567,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23345947265625,0.7677434086799622,0.1388441324234008,0.1317299157381057,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23699951171875,0.8881080746650696,0.2168406248092651,0.1512901932001114,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.232666015625,0.7489907741546631,0.1285809576511383,0.1221442446112632,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344665527344,0.7961337566375732,0.1545497924089431,0.695175290107727,292.2376708984375,285.8359069824219,290.4586486816406,286.9815979003906,290.4529724121094,297.7191467285156,290.2504577636719,1.0,0.3026957213878631,1.0,1.0,0.0,1.0,-1.6158376932144165,1.615835666656494,2.1332559754227987e-06,1.2450374364852903,0.9937092065811156,0.9937092065811156,0.0,40.54310989379883,25.0,229.61529541015625,-0.0,352.1101989746094,1.0,281.6470642089844,282.81689453125,288.8592834472656,289.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-6.220079531836608e-21,-3.110039765918304e-21,-3.110039765918304e-21,0.0,0.0,-0.0,3.2799776818137616e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12206880,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460632324219,0.9972881078720092,0.2762451469898224,0.2488774955272674,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173645019531,0.7941797375679016,0.1389683336019516,0.1325096189975738,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203430175781,0.9209676384925842,0.21719291806221,0.1524963825941085,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602111816406,0.7736502885818481,0.1285586953163147,0.1227286234498024,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623718261719,0.8225380778312683,0.1545840948820114,0.6989574432373047,289.7847595214844,285.8179626464844,290.53350830078125,287.0197448730469,290.5279235839844,297.6998291015625,287.1648254394531,1.0,0.3000502288341522,1.0,1.0,0.0,1.0,-1.6269733905792236,1.6269712448120115,2.1614548586512683e-06,1.254016995429993,0.9944172501564026,0.9944172501564026,0.0,36.91018295288086,25.0,9620.8896484375,-0.0,347.8265991210937,1.0,281.9923095703125,288.508056640625,289.57080078125,290.3240966796875,293.1499938964844,293.1499938964844,283.1499938964844,1471.4647216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0009123507770709,1.0,0.0,0.0,0.8039904236793518,0.8039948344230652,5.6847046181474083e-08,4.238776206970215,4.238766193389893,1.0014914550993126e-05,0.0,0.0,-0.0,3903.365966796875,0.0,16.54169464111328,1891.48486328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12206940,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.9858540296554564,0.2674418687820434,0.2444717288017273,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7825132012367249,0.1347947418689727,0.1302968114614486,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.9059878587722778,0.2105733603239059,0.1498771160840988,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.7621566653251648,0.1244556531310081,0.1204916313290596,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.8109843134880066,0.1496559828519821,0.6863579154014587,287.4012756347656,285.7959289550781,290.6253356933594,287.06591796875,290.6197204589844,297.5790405273437,285.2865295410156,1.0,0.2966760993003845,1.0,1.0,0.0,1.0,-1.5981199741363523,1.5981179475784302,2.090072939608945e-06,1.2317997217178345,0.9815585017204284,0.9815585017204284,0.0,37.35886764526367,25.0,10198.9111328125,-0.0,334.3788452148437,1.0,282.45953369140625,285.07293701171875,290.4571533203125,290.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,2601.1181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0886359512805938,1.0,0.0,0.0,1.061109185218811,1.0611112117767334,7.559390979849925e-08,4.265395164489746,4.265385150909424,9.790443982637951e-06,0.0,0.0,-0.0,2866.598876953125,0.0,36.74409866333008,1895.3651123046875,0.0,0.0,0.2698585093021393,1.0,0.0,3.0,1.0,0.0
12207000,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9601344466209412,0.261947751045227,0.2388537675142288,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7604933381080627,0.1313939243555069,0.1271775811910629,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8801254034042358,0.2057254612445831,0.1463743895292282,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7412372827529907,0.1210677996277809,0.1174107640981674,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7873355150222778,0.1455381661653518,0.6685972809791565,287.045654296875,285.7792358398437,290.6947937011719,287.1003723144531,290.6890563964844,297.4963073730469,285.0180969238281,1.0,0.2934426069259643,1.0,1.0,0.0,1.0,-1.558403730392456,1.5584018230438232,1.993331352423411e-06,1.2003514766693115,0.985082507133484,0.985082507133484,0.0,39.12794876098633,25.0,10092.9091796875,-0.0,319.6092529296875,1.0,282.7347412109375,284.6397399902344,290.80181884765625,291.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,3797.208251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1677955240011215,1.0,0.0,0.0,1.283452033996582,1.2834548950195312,1.0994595811553157e-07,4.265899181365967,4.265889644622803,9.786141163203864e-06,0.0,0.0,-0.0,2683.10498046875,0.0,64.93807220458984,1895.4337158203125,0.0,0.0,0.3268433213233948,1.0,0.0,3.0,1.0,0.0
12207060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.931846022605896,0.2572257816791534,0.2325988411903381,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7370490431785583,0.1262122541666031,0.1216571405529975,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8538375496864319,0.1993527114391327,0.1410260647535324,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7178242802619934,0.1156252026557922,0.111735500395298,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7601186037063599,0.1388700306415558,0.6356193423271179,286.8876647949219,285.74395751953125,290.8418273925781,287.17193603515625,290.8359680175781,297.3902893066406,284.8794250488281,1.0,0.2863101363182068,1.0,1.0,0.0,1.0,-1.491421103477478,1.4914191961288452,1.8363807612331584e-06,1.146939396858215,0.9981436729431152,0.9981436729431152,0.0,40.3877182006836,25.0,10098.16015625,-0.0,291.6845092773437,1.0,283.0489807128906,284.4484558105469,291.0545349121094,291.7455749511719,293.1499938964844,293.1499938964844,283.1499938964844,6809.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528101146221161,1.0,0.0,0.0,1.7338452339172363,1.7338504791259766,2.005922823400397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.34765625,0.0,159.66819763183594,1895.4371337890625,0.0,198.7162322998047,0.4333407282829284,1.0,0.0,3.0,1.0,0.0
12207120,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9312962889671326,0.2571086883544922,0.2324000895023346,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7362911105155945,0.1259191185235977,0.1213343143463134,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.853111207485199,0.1990339607000351,0.1407501846551895,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7169559001922607,0.1153022646903991,0.1113881841301918,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7591573596000671,0.1384731233119964,0.6335964202880859,286.8807373046875,285.8072204589844,290.85302734375,287.1772766113281,290.8471374511719,297.3851928710937,284.87255859375,1.0,0.2857846617698669,1.0,1.0,0.0,1.0,-1.4876168966293335,1.4876151084899902,1.8277098661201308e-06,1.1439002752304075,0.998293161392212,0.998293161392212,0.0,40.35020446777344,25.0,10107.482421875,-0.0,289.8836975097656,1.0,283.0608215332031,284.438720703125,291.0390625,291.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,7037.1220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631632924079895,1.0,0.0,0.0,1.7638224363327026,1.7638278007507324,2.075884708574449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.472412109375,0.0,168.0589599609375,1895.4371337890625,0.0,214.8699645996093,0.4435717463493347,1.0,0.0,3.0,1.0,0.0
12207180,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.9358941316604614,0.2570832669734955,0.2316155731678009,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7334346771240234,0.1228195875883102,0.1179067119956016,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8523289561271667,0.1959873288869857,0.1381135731935501,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7125099301338196,0.1117474883794784,0.1075484380125999,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7542636394500732,0.1341012567281723,0.6112499833106995,286.77734375,285.82977294921875,291.0079345703125,287.250244140625,291.00201416015625,297.3365783691406,284.7693786621094,1.0,0.2789764702320099,1.0,1.0,0.0,1.0,-1.447946548461914,1.4479447603225708,1.7388550759278587e-06,1.1121933460235596,1.0,1.0,0.0,38.83912658691406,25.0,10422.1513671875,-0.0,268.8096923828125,1.0,283.1376647949219,284.3014221191406,290.7431945800781,291.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,10536.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633465409278869,1.0,0.0,0.0,2.162105321884156,2.1621131896972656,3.119227471870545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.91943359375,0.0,309.3828430175781,1895.4371337890625,0.0,406.322998046875,0.5401806235313416,1.0,0.0,3.0,1.0,0.0
12207240,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.9358941316604614,0.2570832669734955,0.2316155731678009,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.7334346771240234,0.1228195875883102,0.1179067119956016,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8523289561271667,0.1959873288869857,0.1381135731935501,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7125099301338196,0.1117474883794784,0.1075484380125999,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7542636394500732,0.1341012567281723,0.6112499833106995,286.77734375,285.82977294921875,291.0079345703125,287.250244140625,291.00201416015625,297.3365783691406,284.7693786621094,1.0,0.2789764702320099,1.0,1.0,0.0,1.0,-1.447946548461914,1.4479447603225708,1.7388550759278587e-06,1.1121933460235596,1.0,1.0,0.0,38.83912658691406,25.0,10422.1513671875,-0.0,268.8096923828125,1.0,283.1376647949219,284.3014221191406,290.7431945800781,291.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,10536.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633465409278869,1.0,0.0,0.0,2.162105321884156,2.1621131896972656,3.119227471870545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.91943359375,0.0,309.3828430175781,1895.4371337890625,0.0,406.322998046875,0.5401806235313416,1.0,0.0,3.0,1.0,0.0
12207300,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.9429777264595032,0.2577189803123474,0.2319997996091842,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7352757453918457,0.1217711195349693,0.1167435646057128,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8557966351509094,0.1951067596673965,0.1373500823974609,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7137182354927063,0.110470600426197,0.1061669141054153,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7554420232772827,0.13252754509449,0.6032217144966125,286.7301330566406,285.8084716796875,291.08404541015625,287.2851867675781,291.0781555175781,297.3222961425781,284.72271728515625,1.0,0.2759976387023926,1.0,1.0,0.0,1.0,-1.4347951412200928,1.434793472290039,1.710028982415679e-06,1.1016772985458374,1.0,1.0,0.0,37.75022888183594,25.0,10595.4140625,-0.0,260.6061096191406,1.0,283.1460266113281,284.2388610839844,290.5937805175781,291.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,12332.9931640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847717881202698,1.0,0.0,0.0,2.339150905609131,2.339160203933716,3.650983160241594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.663818359375,0.0,391.7785339355469,1895.4371337890625,0.0,462.3525695800781,0.5803486704826355,1.0,0.0,3.0,1.0,0.0
12207360,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.951310932636261,0.2585829794406891,0.2326357364654541,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7382161617279053,0.1209371462464332,0.1158161982893943,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8605268597602844,0.1944721788167953,0.1367945224046707,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.7160691618919373,0.109418585896492,0.1050276532769203,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7578600645065308,0.1312233656644821,0.5965912342071533,286.6928405761719,285.84722900390625,291.15924072265625,287.3190612792969,291.15338134765625,297.3114318847656,284.6873474121094,1.0,0.2733024060726166,1.0,1.0,0.0,1.0,-1.4244486093521118,1.424446940422058,1.6875703749974491e-06,1.093402624130249,1.0,1.0,0.0,36.61714553833008,25.0,10736.1611328125,-0.0,253.5760955810547,1.0,283.1488342285156,284.1907958984375,290.4755249023437,291.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,13871.8056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492511123418808,1.0,0.0,0.0,2.480792760848999,2.4808032512664795,4.106523476821168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.61962890625,0.0,467.344970703125,1895.4371337890625,0.0,484.47760009765625,0.6174211502075195,1.0,0.0,3.0,1.0,0.0
12207420,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.9688639044761658,0.2607741057872772,0.234394684433937,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.745927631855011,0.1197151243686676,0.1144512295722961,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.872018575668335,0.1936831474304199,0.1360836029052734,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7225033640861511,0.107805460691452,0.1032786816358566,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.7647737264633179,0.1291777938604354,0.5862576961517334,286.6393737792969,285.85986328125,291.3066711425781,287.3835754394531,291.3009033203125,297.2969970703125,284.6361999511719,1.0,0.2687078714370727,1.0,1.0,0.0,1.0,-1.4095603227615356,1.409558653831482,1.655591745475249e-06,1.0814931392669678,1.0,1.0,0.0,34.436283111572266,25.0,11003.197265625,-0.0,242.3015899658203,1.0,283.14990234375,284.1168212890625,290.3580627441406,291.19708251953125,293.1499938964844,293.1499938964844,283.1499938964844,16827.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484755277633667,1.0,0.0,0.0,2.7323460578918457,2.732358932495117,4.981553161087504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.2978515625,0.0,624.4153442382812,1895.4371337890625,0.0,462.3065490722656,0.6783658862113953,1.0,0.0,3.0,1.0,0.0
12207480,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.9688639044761658,0.2607741057872772,0.234394684433937,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.745927631855011,0.1197151243686676,0.1144512295722961,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.872018575668335,0.1936831474304199,0.1360836029052734,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7225033640861511,0.107805460691452,0.1032786816358566,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.7647737264633179,0.1291777938604354,0.5862576961517334,286.6393737792969,285.85986328125,291.3066711425781,287.3835754394531,291.3009033203125,297.2969970703125,284.6361999511719,1.0,0.2687078714370727,1.0,1.0,0.0,1.0,-1.4095603227615356,1.409558653831482,1.655591745475249e-06,1.0814931392669678,1.0,1.0,0.0,34.436283111572266,25.0,11003.197265625,-0.0,242.3015899658203,1.0,283.14990234375,284.1168212890625,290.3580627441406,291.19708251953125,293.1499938964844,293.1499938964844,283.1499938964844,16827.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484755277633667,1.0,0.0,0.0,2.7323460578918457,2.732358932495117,4.981553161087504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.2978515625,0.0,624.4153442382812,1895.4371337890625,0.0,462.3065490722656,0.6783658862113953,1.0,0.0,3.0,1.0,0.0
12207540,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.9848993420600892,0.263369619846344,0.236574187874794,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7546329498291016,0.1188771799206733,0.1135113686323165,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.8844158053398132,0.1932797282934188,0.1356949657201767,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.7296894788742065,0.1066168025135994,0.1019987910985946,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.7727736830711365,0.127614140510559,0.578451931476593,286.6085205078125,285.8680114746094,291.45001220703125,287.44354248046875,291.4443664550781,297.2893371582031,284.6068420410156,1.0,0.2650475800037384,1.0,1.0,0.0,1.0,-1.3996729850769043,1.39967143535614,1.6345753692803555e-06,1.073582887649536,1.0,1.0,0.0,32.530418395996094,25.0,11233.876953125,-0.0,233.8446807861328,1.0,283.1499938964844,284.06866455078125,290.3721008300781,291.1965026855469,293.1499938964844,293.1499938964844,283.1499938964844,19364.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687061011791229,1.0,0.0,0.0,2.9311039447784424,2.9311187267303467,5.732654244638979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.624267578125,0.0,770.8330688476562,1895.4371337890625,0.0,419.6601867675781,0.7265452742576599,1.0,0.0,3.0,1.0,0.0
12207600,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.9848993420600892,0.263369619846344,0.236574187874794,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.7546329498291016,0.1188771799206733,0.1135113686323165,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.8844158053398132,0.1932797282934188,0.1356949657201767,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.7296894788742065,0.1066168025135994,0.1019987910985946,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.7727736830711365,0.127614140510559,0.578451931476593,286.6085205078125,285.8680114746094,291.45001220703125,287.44354248046875,291.4443664550781,297.2893371582031,284.6068420410156,1.0,0.2650475800037384,1.0,1.0,0.0,1.0,-1.3996729850769043,1.39967143535614,1.6345753692803555e-06,1.073582887649536,1.0,1.0,0.0,32.530418395996094,25.0,11233.876953125,-0.0,233.8446807861328,1.0,283.1499938964844,284.06866455078125,290.3721008300781,291.1965026855469,293.1499938964844,293.1499938964844,283.1499938964844,19364.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687061011791229,1.0,0.0,0.0,2.9311039447784424,2.9311187267303467,5.732654244638979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.624267578125,0.0,770.8330688476562,1895.4371337890625,0.0,419.6601867675781,0.7265452742576599,1.0,0.0,3.0,1.0,0.0
