time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207660,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59149169921875,0.9980029463768004,0.2662181258201599,0.2389989495277404,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.7632039189338684,0.1182720065116882,0.112833485007286,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.8962895274162292,0.1930884569883346,0.1354881078004837,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.7366223931312561,0.1056833639740943,0.1010056808590889,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.7805516719818115,0.1263364404439926,0.5721705555915833,286.5915832519531,285.8714904785156,291.59033203125,287.49957275390625,291.584716796875,297.2856140136719,284.5907897949219,1.0,0.2621547877788543,1.0,1.0,0.0,1.0,-1.3926935195922852,1.3926918506622314,1.6198511048060027e-06,1.068004488945007,1.0,1.0,0.0,30.961376190185547,25.0,11439.162109375,-0.0,227.4270477294922,1.0,283.1499938964844,284.036376953125,290.4552001953125,291.28076171875,293.1499938964844,293.1499938964844,283.1499938964844,21526.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591673016548157,1.0,0.0,0.0,3.0903570652008057,3.090373516082764,6.372512189045665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.435302734375,0.0,903.4266357421876,1895.4371337890625,0.0,396.2170715332031,0.7651971578598022,1.0,0.0,3.0,1.0,0.0
12207720,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59149169921875,0.9980029463768004,0.2662181258201599,0.2389989495277404,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.7632039189338684,0.1182720065116882,0.112833485007286,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.8962895274162292,0.1930884569883346,0.1354881078004837,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.7366223931312561,0.1056833639740943,0.1010056808590889,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.7805516719818115,0.1263364404439926,0.5721705555915833,286.5915832519531,285.8714904785156,291.59033203125,287.49957275390625,291.584716796875,297.2856140136719,284.5907897949219,1.0,0.2621547877788543,1.0,1.0,0.0,1.0,-1.3926935195922852,1.3926918506622314,1.6198511048060027e-06,1.068004488945007,1.0,1.0,0.0,30.961376190185547,25.0,11439.162109375,-0.0,227.4270477294922,1.0,283.1499938964844,284.036376953125,290.4552001953125,291.28076171875,293.1499938964844,293.1499938964844,283.1499938964844,21526.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591673016548157,1.0,0.0,0.0,3.0903570652008057,3.090373516082764,6.372512189045665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.435302734375,0.0,903.4266357421876,1895.4371337890625,0.0,396.2170715332031,0.7651971578598022,1.0,0.0,3.0,1.0,0.0
12207780,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.9976192712783812,0.2701905965805053,0.2351044565439224,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.7658600807189941,0.1178006455302238,0.1123405694961547,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.9006617665290833,0.192999318242073,0.1353974640369415,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.7382116913795471,0.1048978492617607,0.1002124324440956,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.7820571660995483,0.1252320557832718,0.5669403076171875,286.5795288085937,285.8699951171875,291.7289428710937,287.55230712890625,291.7233581542969,297.28936767578125,284.57891845703125,1.0,0.2595992386341095,1.0,1.0,0.0,1.0,-1.3801863193511963,1.380184769630432,1.5937167745505576e-06,1.0580414533615112,1.0,1.0,0.0,30.246065139770508,25.0,11580.19140625,-0.0,220.9579162597656,1.0,283.1499938964844,284.0105895996094,290.5511474609375,291.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,23385.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459060400724411,1.0,0.0,0.0,3.221015691757202,3.2210335731506348,6.922755915184098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.724609375,0.0,1022.92919921875,1895.4371337890625,0.0,395.9618835449219,0.796964704990387,1.0,0.0,3.0,1.0,0.0
12207840,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.9976192712783812,0.2701905965805053,0.2351044565439224,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.7658600807189941,0.1178006455302238,0.1123405694961547,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.9006617665290833,0.192999318242073,0.1353974640369415,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.7382116913795471,0.1048978492617607,0.1002124324440956,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.7820571660995483,0.1252320557832718,0.5669403076171875,286.5795288085937,285.8699951171875,291.7289428710937,287.55230712890625,291.7233581542969,297.28936767578125,284.57891845703125,1.0,0.2595992386341095,1.0,1.0,0.0,1.0,-1.3801863193511963,1.380184769630432,1.5937167745505576e-06,1.0580414533615112,1.0,1.0,0.0,30.246065139770508,25.0,11580.19140625,-0.0,220.9579162597656,1.0,283.1499938964844,284.0105895996094,290.5511474609375,291.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,23385.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459060400724411,1.0,0.0,0.0,3.221015691757202,3.2210335731506348,6.922755915184098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.724609375,0.0,1022.92919921875,1895.4371337890625,0.0,395.9618835449219,0.796964704990387,1.0,0.0,3.0,1.0,0.0
12207900,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57440185546875,0.9972846508026124,0.2726662456989288,0.2332238256931305,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.7670866250991821,0.1176019683480262,0.1121331006288528,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57452392578125,0.9026610255241394,0.1929789334535598,0.1353718191385269,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.7389256954193115,0.1045459732413292,0.099858857691288,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.7827273011207581,0.124738723039627,0.5646007061004639,286.5744934082031,285.8439025878906,291.797607421875,287.5775146484375,291.79205322265625,297.294677734375,284.5736999511719,1.0,0.2584365308284759,1.0,1.0,0.0,1.0,-1.3744136095046997,1.3744120597839355,1.581728952260164e-06,1.0534223318099976,1.0,1.0,0.0,29.927865982055664,25.0,11648.9775390625,-0.0,218.0431365966797,1.0,283.1499938964844,283.9985046386719,290.5927734375,291.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,24343.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614503085613251,1.0,0.0,0.0,3.2863807678222656,3.2863993644714355,7.206577379292867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.47265625,0.0,1086.4775390625,1895.4371337890625,0.0,401.7063598632813,0.8100962042808533,1.0,0.0,3.0,1.0,0.0
12207960,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9969425797462464,0.275336354970932,0.2314271777868271,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.7682817578315735,0.1174232736229896,0.1119463071227073,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9046074748039246,0.1929705590009689,0.1353556215763092,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.7396169900894165,0.1042161881923675,0.0995281040668487,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717468261719,0.7833846807479858,0.1242790594696998,0.5624234676361084,286.5716552734375,285.8636474609375,291.8658447265625,287.6018981933594,291.8602905273437,297.3012084960937,284.5713195800781,1.0,0.2573442757129669,1.0,1.0,0.0,1.0,-1.369002103805542,1.3690005540847778,1.5705425084888702e-06,1.0490890741348269,1.0,1.0,0.0,29.62955093383789,25.0,11706.0830078125,-0.0,215.33035278320312,1.0,283.1499938964844,283.9908142089844,290.62774658203125,291.4795837402344,293.1499938964844,293.1499938964844,283.1499938964844,25014.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646111130714416,1.0,0.0,0.0,3.3313796520233154,3.331398725509644,7.405280939565273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.583251953125,0.0,1131.721435546875,1895.4371337890625,0.0,409.4311218261719,0.8238512873649597,1.0,0.0,3.0,1.0,0.0
12208020,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9962483644485474,0.2810542285442352,0.2280892878770828,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7705589532852173,0.1171173751354217,0.1116262376308441,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9083834290504456,0.1929825991392135,0.1353468745946884,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.740912914276123,0.1036137491464614,0.0989256203174591,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.7846313118934631,0.1234435364603996,0.5584831237792969,286.5668029785156,285.8525695800781,292.0010070800781,287.6483459472656,291.9954833984375,297.3162841796875,284.56671142578125,1.0,0.2553528845310211,1.0,1.0,0.0,1.0,-1.3591465950012207,1.3591450452804563,1.5502956784985145e-06,1.0411887168884275,1.0,1.0,0.0,29.088409423828125,25.0,11821.2353515625,-0.0,210.4441375732422,1.0,283.1499938964844,283.9750671386719,290.680908203125,291.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,26479.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714294970035553,1.0,0.0,0.0,3.427527904510498,3.4275481700897217,7.838903002266306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.6162109375,0.0,1232.5662841796875,1895.4371337890625,0.0,426.60498046875,0.8473203778266907,1.0,0.0,3.0,1.0,0.0
12208080,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9962483644485474,0.2810542285442352,0.2280892878770828,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7705589532852173,0.1171173751354217,0.1116262376308441,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9083834290504456,0.1929825991392135,0.1353468745946884,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.740912914276123,0.1036137491464614,0.0989256203174591,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.7846313118934631,0.1234435364603996,0.5584831237792969,286.5668029785156,285.8525695800781,292.0010070800781,287.6483459472656,291.9954833984375,297.3162841796875,284.56671142578125,1.0,0.2553528845310211,1.0,1.0,0.0,1.0,-1.3591465950012207,1.3591450452804563,1.5502956784985145e-06,1.0411887168884275,1.0,1.0,0.0,29.088409423828125,25.0,11821.2353515625,-0.0,210.4441375732422,1.0,283.1499938964844,283.9750671386719,290.680908203125,291.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,26479.759765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714294970035553,1.0,0.0,0.0,3.427527904510498,3.4275481700897217,7.838903002266306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.6162109375,0.0,1232.5662841796875,1895.4371337890625,0.0,426.60498046875,0.8473203778266907,1.0,0.0,3.0,1.0,0.0
12208140,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.9958617687225342,0.2844082415103912,0.2263740301132202,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.7717551589012146,0.1169720068573951,0.1114737689495086,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646667480469,0.9103959202766418,0.193001851439476,0.1353524625301361,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.7415762543678284,0.1033056378364563,0.0986181125044822,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.7852671146392822,0.1230149939656257,0.5564724802970886,286.5646667480469,285.82110595703125,292.0759582519531,287.6730041503906,292.0704650878906,297.3253173828125,284.564453125,1.0,0.254340261220932,1.0,1.0,0.0,1.0,-1.354128122329712,1.3541266918182373,1.540047946946288e-06,1.0371607542037964,1.0,1.0,0.0,28.815813064575195,25.0,11886.873046875,-0.0,207.9872589111328,1.0,283.1499938964844,283.9662170410156,290.7035217285156,291.57501220703125,293.1499938964844,293.1499938964844,283.1499938964844,27362.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747817814350128,1.0,0.0,0.0,3.484182596206665,3.484203577041626,8.100188892967708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.9345703125,0.0,1294.702880859375,1895.4371337890625,0.0,435.3133239746094,0.8583457469940186,1.0,0.0,3.0,1.0,0.0
12208200,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.995562732219696,0.2871011793613434,0.2251054942607879,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.772649884223938,0.116869181394577,0.1113655269145965,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.9119114875793456,0.1930213421583175,0.1353604048490524,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.7420614957809448,0.1030767560005188,0.0983897224068641,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.7857257127761841,0.1226942166686058,0.5549712777137756,286.564453125,285.8368530273437,292.13446044921875,287.69171142578125,292.12896728515625,297.33251953125,284.5645446777344,1.0,0.2535916268825531,1.0,1.0,0.0,1.0,-1.3504085540771484,1.3504070043563845,1.5324791320381337e-06,1.0341731309890747,1.0,1.0,0.0,28.61605262756348,28.0,11926.818359375,-0.0,206.1820373535156,1.0,283.1499938964844,283.9618835449219,290.7188720703125,291.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,27828.51953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769918322563171,1.0,0.0,0.0,3.513735055923462,3.513756513595581,8.238181408160017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.262939453125,0.0,1327.9278564453125,1895.4371337890625,0.0,441.1528015136719,0.8683993816375732,1.0,0.0,3.0,1.0,0.0
12208260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.9957577586174012,0.2929539978504181,0.2259275615215301,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.7714537978172302,0.1166742146015167,0.1111720278859138,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9110432267189026,0.193081721663475,0.1354014426469802,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.7403110265731812,0.1026015281677246,0.0979289188981056,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.7834449410438538,0.1220081076025962,0.5518495440483093,286.5655517578125,285.81658935546875,292.26611328125,287.73211669921875,292.2606811523437,297.3466491699219,284.56610107421875,1.0,0.253299742937088,1.0,1.0,0.0,1.0,-1.3469083309173584,1.3469067811965942,1.5253268657033914e-06,1.0313055515289309,1.0,1.0,0.0,28.646041870117188,31.0,12052.4150390625,-0.0,204.9915313720703,1.0,283.1499938964844,283.9520568847656,290.7513122558594,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,29097.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808180332183838,1.0,0.0,0.0,3.592954158782959,3.5929763317108154,8.613837394477741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.214111328125,0.0,1419.784912109375,1895.4371337890625,0.0,451.4519653320313,0.8877971768379211,1.0,0.0,3.0,1.0,0.0
12208320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.9957577586174012,0.2929539978504181,0.2259275615215301,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.7714537978172302,0.1166742146015167,0.1111720278859138,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9110432267189026,0.193081721663475,0.1354014426469802,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.7403110265731812,0.1026015281677246,0.0979289188981056,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.7834449410438538,0.1220081076025962,0.5518495440483093,286.5655517578125,285.81658935546875,292.26611328125,287.73211669921875,292.2606811523437,297.3466491699219,284.56610107421875,1.0,0.253299742937088,1.0,1.0,0.0,1.0,-1.3469083309173584,1.3469067811965942,1.5253268657033914e-06,1.0313055515289309,1.0,1.0,0.0,28.646041870117188,31.0,12052.4150390625,-0.0,204.9915313720703,1.0,283.1499938964844,283.9520568847656,290.7513122558594,291.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,29097.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808180332183838,1.0,0.0,0.0,3.592954158782959,3.5929763317108154,8.613837394477741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.214111328125,0.0,1419.784912109375,1895.4371337890625,0.0,451.4519653320313,0.8877971768379211,1.0,0.0,3.0,1.0,0.0
12208380,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9967236518859864,0.2978678941726684,0.2303348779678344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7671762704849243,0.116524763405323,0.1110395342111587,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9060978293418884,0.1931562274694442,0.1354656815528869,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.7358670830726624,0.102181576192379,0.0975380167365074,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.777944028377533,0.1213401108980178,0.5489397644996643,286.57080078125,285.7919311523437,292.39599609375,287.7695617675781,292.390625,297.3532409667969,284.5716552734375,1.0,0.2542175948619842,1.0,1.0,0.0,1.0,-1.3481528759002686,1.3481513261795044,1.5277968259397312e-06,1.0322498083114624,1.0,1.0,0.0,29.15473175048828,34.0,12202.005859375,-0.0,206.60617065429688,1.0,283.1499938964844,283.9454040527344,290.7848205566406,291.6762390136719,293.1499938964844,293.1499938964844,283.1499938964844,30312.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837956726551056,1.0,0.0,0.0,3.667198181152344,3.6672213077545166,8.97350332706992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.4453125,0.0,1509.6307373046875,1895.4371337890625,0.0,459.6365966796875,0.9059966206550598,1.0,0.0,3.0,1.0,0.0
12208440,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9967236518859864,0.2978678941726684,0.2303348779678344,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7671762704849243,0.116524763405323,0.1110395342111587,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9060978293418884,0.1931562274694442,0.1354656815528869,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.7358670830726624,0.102181576192379,0.0975380167365074,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.777944028377533,0.1213401108980178,0.5489397644996643,286.57080078125,285.7919311523437,292.39599609375,287.7695617675781,292.390625,297.3532409667969,284.5716552734375,1.0,0.2542175948619842,1.0,1.0,0.0,1.0,-1.3481528759002686,1.3481513261795044,1.5277968259397312e-06,1.0322498083114624,1.0,1.0,0.0,29.15473175048828,34.0,12202.005859375,-0.0,206.60617065429688,1.0,283.1499938964844,283.9454040527344,290.7848205566406,291.6762390136719,293.1499938964844,293.1499938964844,283.1499938964844,30312.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837956726551056,1.0,0.0,0.0,3.667198181152344,3.6672213077545166,8.97350332706992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.4453125,0.0,1509.6307373046875,1895.4371337890625,0.0,459.6365966796875,0.9059966206550598,1.0,0.0,3.0,1.0,0.0
12208500,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740661621094,0.9973614811897278,0.2999302744865417,0.2336447983980178,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.7641017436981201,0.1164648532867431,0.1109933108091354,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740051269531,0.9025033116340636,0.1931958794593811,0.1355040967464447,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5737609863281,0.7328283786773682,0.1019906252622604,0.097366414964199,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7741901874542236,0.12100101262331,0.5475015640258789,286.5740051269531,285.7610778808594,292.4602355957031,287.7872314453125,292.4549560546875,297.3534545898437,284.57470703125,1.0,0.255067229270935,1.0,1.0,0.0,1.0,-1.3501834869384766,1.3501819372177124,1.5318884152293322e-06,1.0338499546051023,1.0,1.0,0.0,29.5681381225586,34.0,12292.451171875,-0.0,208.2893218994141,1.0,283.1499938964844,283.9419860839844,290.8024597167969,291.69879150390625,293.1499938964844,293.1499938964844,283.1499938964844,31037.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485304057598114,1.0,0.0,0.0,3.710799217224121,3.710822820663452,9.18815260320116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.517333984375,0.0,1564.119873046875,1895.4371337890625,0.0,463.8405151367188,0.9138839244842528,1.0,0.0,3.0,1.0,0.0
12208560,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.9980230331420898,0.3017273843288421,0.237578734755516,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.7605078816413879,0.1164132580161094,0.1109588220715522,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5786437988281,0.8982826471328735,0.1932349205017089,0.1355450004339218,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.7293236255645752,0.1018111407756805,0.0972094163298606,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.7698696255683899,0.1206540688872337,0.546050488948822,286.57867431640625,285.7629699707031,292.5240478515625,287.80419921875,292.518798828125,297.3516845703125,284.5796813964844,1.0,0.2561450600624084,1.0,1.0,0.0,1.0,-1.3529824018478394,1.3529808521270752,1.5375485418189785e-06,1.036064624786377,1.0,1.0,0.0,30.08157539367676,37.0,12375.8828125,-0.0,210.4872589111328,1.0,283.1499938964844,283.94140625,290.8201599121094,291.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,31491.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869371652603149,1.0,0.0,0.0,3.737828969955444,3.7378530502319336,9.322494634034229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.169189453125,0.0,1598.5491943359375,1895.4371337890625,0.0,468.4364318847656,0.9233242869377136,1.0,0.0,3.0,1.0,0.0
12208620,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882568359375,0.9990000128746032,0.3045599162578583,0.2469578981399536,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.7520953416824341,0.1163324490189552,0.1109222471714019,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8881130218505859,0.1933089047670364,0.1356323212385177,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.7210866808891296,0.1014843732118606,0.0969369634985923,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.7598797082901001,0.1199312284588813,0.5430761575698853,286.5881042480469,285.7298278808594,292.6502990722656,287.8360290527344,292.6451721191406,297.3428955078125,284.5892639160156,1.0,0.2588949203491211,1.0,1.0,0.0,1.0,-1.3604038953781128,1.3604023456573486,1.5526328525083954e-06,1.0419468879699707,1.0,1.0,0.0,31.39343643188477,25.0,12560.4287109375,-0.0,216.2416229248047,1.0,283.1499938964844,283.9388122558594,290.85528564453125,291.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,32645.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907814562320709,1.0,0.0,0.0,3.805706739425659,3.805731773376465,9.664156550570624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.305908203125,0.0,1687.22802734375,1895.4371337890625,0.0,479.4403381347656,0.9399863481521606,1.0,0.0,3.0,1.0,0.0
12208680,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882568359375,0.9990000128746032,0.3045599162578583,0.2469578981399536,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.7520953416824341,0.1163324490189552,0.1109222471714019,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8881130218505859,0.1933089047670364,0.1356323212385177,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.7210866808891296,0.1014843732118606,0.0969369634985923,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.7598797082901001,0.1199312284588813,0.5430761575698853,286.5881042480469,285.7298278808594,292.6502990722656,287.8360290527344,292.6451721191406,297.3428955078125,284.5892639160156,1.0,0.2588949203491211,1.0,1.0,0.0,1.0,-1.3604038953781128,1.3604023456573486,1.5526328525083954e-06,1.0419468879699707,1.0,1.0,0.0,31.39343643188477,25.0,12560.4287109375,-0.0,216.2416229248047,1.0,283.1499938964844,283.9388122558594,290.85528564453125,291.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,32645.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907814562320709,1.0,0.0,0.0,3.805706739425659,3.805731773376465,9.664156550570624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.305908203125,0.0,1687.22802734375,1895.4371337890625,0.0,479.4403381347656,0.9399863481521606,1.0,0.0,3.0,1.0,0.0
12208740,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.998688280582428,0.3083569705486297,0.2423615753650665,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7559610605239868,0.1162584424018859,0.1108285710215568,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.8932529091835022,0.1933528184890747,0.1356525719165802,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7241092920303345,0.1011780723929405,0.096620112657547,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7624428868293762,0.1191721856594085,0.5395758748054504,286.5906677246094,285.6926574707031,292.77471923828125,287.8652038574219,292.7696228027344,297.3387145996094,284.59033203125,1.0,0.2560481131076813,1.0,1.0,0.0,1.0,-1.350229024887085,1.3502275943756104,1.5319989188355976e-06,1.0339056253433228,1.0,1.0,0.0,30.629785537719727,28.0,12612.4052734375,-0.0,210.7434539794922,1.0,283.1499938964844,283.9293212890625,290.88543701171875,291.8065185546875,293.1499938964844,293.1499938964844,283.04998779296875,33783.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949682950973511,1.0,0.0,0.0,3.871464252471924,3.871490001678467,1.0001008377003018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.98388671875,0.0,1776.2071533203125,1895.4371337890625,0.0,491.7270812988281,0.9551344513893129,1.0,0.0,3.0,1.0,0.0
12208800,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.998688280582428,0.3083569705486297,0.2423615753650665,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7559610605239868,0.1162584424018859,0.1108285710215568,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.8932529091835022,0.1933528184890747,0.1356525719165802,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7241092920303345,0.1011780723929405,0.096620112657547,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.7624428868293762,0.1191721856594085,0.5395758748054504,286.5906677246094,285.6926574707031,292.77471923828125,287.8652038574219,292.7696228027344,297.3387145996094,284.59033203125,1.0,0.2560481131076813,1.0,1.0,0.0,1.0,-1.350229024887085,1.3502275943756104,1.5319989188355976e-06,1.0339056253433228,1.0,1.0,0.0,30.629785537719727,28.0,12612.4052734375,-0.0,210.7434539794922,1.0,283.1499938964844,283.9293212890625,290.88543701171875,291.8065185546875,293.1499938964844,293.1499938964844,283.04998779296875,33783.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949682950973511,1.0,0.0,0.0,3.871464252471924,3.871490001678467,1.0001008377003018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.98388671875,0.0,1776.2071533203125,1895.4371337890625,0.0,491.7270812988281,0.9551344513893129,1.0,0.0,3.0,1.0,0.0
12208860,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.9984458684921264,0.3140973448753357,0.240489587187767,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.757388174533844,0.1161365658044815,0.1107233017683029,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8952174782752991,0.1932443231344223,0.135606974363327,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.7249004244804382,0.1008464619517326,0.0963101685047149,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.7625482678413391,0.1184210553765297,0.53617924451828,286.5169372558594,285.6515197753906,292.89727783203125,287.8917541503906,292.8922424316406,297.34967041015625,284.515625,1.0,0.2549795806407928,1.0,1.0,0.0,1.0,-1.3433442115783691,1.343342661857605,1.5179125512077007e-06,1.028220295906067,1.0,1.0,0.0,30.27725982666016,31.0,12892.5009765625,-0.0,207.44308471679688,1.0,283.05206298828125,283.8382263183594,290.93719482421875,291.8867492675781,293.1499938964844,293.1499938964844,282.75,34733.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058609843254089,1.0,0.0,0.0,3.925530672073364,3.925557136535645,1.0282293487762215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9853515625,0.0,1851.6676025390625,1895.4371337890625,0.0,525.2311401367188,0.9663283824920654,1.0,0.0,3.0,1.0,0.0
12208920,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.9984458684921264,0.3140973448753357,0.240489587187767,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.757388174533844,0.1161365658044815,0.1107233017683029,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.8952174782752991,0.1932443231344223,0.135606974363327,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180053710937,0.7249004244804382,0.1008464619517326,0.0963101685047149,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.7625482678413391,0.1184210553765297,0.53617924451828,286.5169372558594,285.6515197753906,292.89727783203125,287.8917541503906,292.8922424316406,297.34967041015625,284.515625,1.0,0.2549795806407928,1.0,1.0,0.0,1.0,-1.3433442115783691,1.343342661857605,1.5179125512077007e-06,1.028220295906067,1.0,1.0,0.0,30.27725982666016,31.0,12892.5009765625,-0.0,207.44308471679688,1.0,283.05206298828125,283.8382263183594,290.93719482421875,291.8867492675781,293.1499938964844,293.1499938964844,282.75,34733.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058609843254089,1.0,0.0,0.0,3.925530672073364,3.925557136535645,1.0282293487762215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.9853515625,0.0,1851.6676025390625,1895.4371337890625,0.0,525.2311401367188,0.9663283824920654,1.0,0.0,3.0,1.0,0.0
12208980,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9988169074058532,0.3185015618801117,0.2434348165988922,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.7542267441749573,0.1157806739211082,0.1104749590158462,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.8913281559944153,0.1926818788051605,0.1353261917829513,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7215258479118347,0.1003212556242942,0.0958900824189186,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.7580485939979553,0.1174435168504715,0.5322414040565491,286.29522705078125,285.6065673828125,293.0179748535156,287.915771484375,293.01300048828125,297.35113525390625,284.2906494140625,1.0,0.2551968395709991,1.0,1.0,0.0,1.0,-1.341011881828308,1.341010332107544,1.513078814241453e-06,1.0262067317962646,1.0,1.0,0.0,30.60819625854492,34.0,13683.6474609375,-0.0,207.3594207763672,1.0,282.75604248046875,283.58599853515625,291.0259094238281,292.0501403808594,293.1499938964844,293.1499938964844,282.45001220703125,35243.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533117949962616,1.0,0.0,0.0,3.954248189926148,3.954275131225586,1.0433286661282182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.60595703125,0.0,1892.60400390625,1895.4371337890625,0.0,619.6806030273438,0.9731608033180236,1.0,0.0,3.0,1.0,0.0
12209040,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9988169074058532,0.3185015618801117,0.2434348165988922,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.7542267441749573,0.1157806739211082,0.1104749590158462,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.8913281559944153,0.1926818788051605,0.1353261917829513,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7215258479118347,0.1003212556242942,0.0958900824189186,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.7580485939979553,0.1174435168504715,0.5322414040565491,286.29522705078125,285.6065673828125,293.0179748535156,287.915771484375,293.01300048828125,297.35113525390625,284.2906494140625,1.0,0.2551968395709991,1.0,1.0,0.0,1.0,-1.341011881828308,1.341010332107544,1.513078814241453e-06,1.0262067317962646,1.0,1.0,0.0,30.60819625854492,34.0,13683.6474609375,-0.0,207.3594207763672,1.0,282.75604248046875,283.58599853515625,291.0259094238281,292.0501403808594,293.1499938964844,293.1499938964844,282.45001220703125,35243.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533117949962616,1.0,0.0,0.0,3.954248189926148,3.954275131225586,1.0433286661282182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.60595703125,0.0,1892.60400390625,1895.4371337890625,0.0,619.6806030273438,0.9731608033180236,1.0,0.0,3.0,1.0,0.0
12209100,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.9990000128746032,0.3200225532054901,0.2464044243097305,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.7511518001556396,0.1155152544379234,0.1102674826979637,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482849121094,0.887468695640564,0.1922498196363449,0.1350722908973693,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629943847656,0.7184123992919922,0.0999849587678909,0.0956110134720802,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.7542597651481628,0.1168431490659713,0.5297972559928894,286.1477355957031,285.5719909667969,293.0776062011719,287.9268798828125,293.0726623535156,297.3469543457031,284.1185913085937,1.0,0.2557046115398407,1.0,1.0,0.0,1.0,-1.340753197669983,1.3407517671585083,1.5124783203646075e-06,1.0259134769439695,1.0,1.0,0.0,30.988689422607425,34.0,14465.8349609375,-0.0,208.13458251953125,1.0,282.4936218261719,283.384765625,291.08251953125,292.2042236328125,293.1499938964844,293.1499938964844,282.45001220703125,35416.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550989031791687,1.0,0.0,0.0,3.96390962600708,3.963936567306519,1.048433091455081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.81201171875,0.0,1906.5103759765625,1895.4371337890625,0.0,690.732177734375,0.9754590392112732,1.0,0.0,3.0,1.0,0.0
12209160,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.9990000128746032,0.3210131824016571,0.2502717673778534,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.7471629977226257,0.1151788383722305,0.1099926456809043,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06427001953125,0.8824115991592407,0.1916961520910263,0.1347280591726303,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.7143197059631348,0.0995883122086525,0.0952755212783813,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663757324219,0.7495189905166626,0.1161464229226112,0.5269357562065125,286.06414794921875,285.55792236328125,293.13677978515625,287.9373474121094,293.1318664550781,297.3387451171875,284.0597839355469,1.0,0.2564345896244049,1.0,1.0,0.0,1.0,-1.3408145904541016,1.3408130407333374,1.5125168602025951e-06,1.0258713960647583,1.0,1.0,0.0,31.50860023498535,37.0,14479.193359375,-0.0,209.34295654296875,1.0,282.4559936523437,283.3301086425781,291.0519104003906,292.1387939453125,293.1499938964844,293.1499938964844,282.1499938964844,35549.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609230995178223,1.0,0.0,0.0,3.9713635444641113,3.971390724182129,1.0523799574002624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.01220703125,0.0,1917.2860107421875,1895.4371337890625,0.0,733.6552124023438,0.9772321581840516,1.0,0.0,3.0,1.0,0.0
12209220,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8335266113281,0.9990000128746032,0.3217757046222687,0.2597672045230865,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83660888671875,0.7376074194908142,0.1144284307956695,0.1093675568699836,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8702069520950317,0.1904659867286682,0.1339472979307174,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.7038251757621765,0.0987326353788375,0.0945450365543365,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365783691406,0.7383695244789124,0.1146008223295211,0.520520031452179,285.83428955078125,285.5057373046875,293.253662109375,287.95660400390625,293.24884033203125,297.3149719238281,283.8300476074219,1.0,0.2584598064422607,1.0,1.0,0.0,1.0,-1.3419464826583862,1.341944932937622,1.5146092664508617e-06,1.026578068733215,1.0,1.0,0.0,32.88719940185547,40.0,15272.7392578125,-0.0,212.9003448486328,1.0,282.1558837890625,283.0752868652344,291.0484313964844,292.1872863769531,293.1499938964844,293.1499938964844,281.8500061035156,35731.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835251808166504,1.0,0.0,0.0,3.981548309326172,3.9815754890441895,1.057784629665548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.15966796875,0.0,1932.074951171875,1895.4371337890625,0.0,841.1729125976562,0.9796546697616576,1.0,0.0,3.0,1.0,0.0
12209280,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8335266113281,0.9990000128746032,0.3217757046222687,0.2597672045230865,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83660888671875,0.7376074194908142,0.1144284307956695,0.1093675568699836,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344116210937,0.8702069520950317,0.1904659867286682,0.1339472979307174,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.7038251757621765,0.0987326353788375,0.0945450365543365,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8365783691406,0.7383695244789124,0.1146008223295211,0.520520031452179,285.83428955078125,285.5057373046875,293.253662109375,287.95660400390625,293.24884033203125,297.3149719238281,283.8300476074219,1.0,0.2584598064422607,1.0,1.0,0.0,1.0,-1.3419464826583862,1.341944932937622,1.5146092664508617e-06,1.026578068733215,1.0,1.0,0.0,32.88719940185547,40.0,15272.7392578125,-0.0,212.9003448486328,1.0,282.1558837890625,283.0752868652344,291.0484313964844,292.1872863769531,293.1499938964844,293.1499938964844,281.8500061035156,35731.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835251808166504,1.0,0.0,0.0,3.981548309326172,3.9815754890441895,1.057784629665548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.15966796875,0.0,1932.074951171875,1895.4371337890625,0.0,841.1729125976562,0.9796546697616576,1.0,0.0,3.0,1.0,0.0
12209340,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.9990000128746032,0.3214423954486847,0.2667495608329773,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568603515625,0.7307636737823486,0.1139000579714775,0.1089308187365531,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488952636719,0.8614755868911743,0.1895964741706848,0.1334001719951629,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.6960334181785583,0.098146952688694,0.0940500572323799,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568908691406,0.7304521799087524,0.1135132610797882,0.516006350517273,285.6483459472656,285.4599609375,293.3274841308594,287.9677429199219,293.3226928710937,297.29541015625,283.6296691894531,1.0,0.2600791454315185,1.0,1.0,0.0,1.0,-1.343134522438049,1.3431329727172852,1.5168762956818682e-06,1.0273936986923218,1.0,1.0,0.0,33.978878021240234,40.0,16051.744140625,-0.0,215.82839965820312,1.0,281.8746337890625,282.8481140136719,291.0771484375,292.28912353515625,293.1499938964844,293.1499938964844,281.8500061035156,35807.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987953543663025,1.0,0.0,0.0,3.9857754707336426,3.9858028888702393,1.0600318773867912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.33837890625,0.0,1938.2352294921875,1895.4371337890625,0.0,922.114501953125,0.980660080909729,1.0,0.0,3.0,1.0,0.0
12209400,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.60418701171875,0.9990000128746032,0.3209741115570068,0.2709873616695404,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073303222656,0.7266602516174316,0.1135827675461769,0.1086572632193565,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6051330566406,0.856293797492981,0.1890721917152404,0.1330526173114776,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6083984375,0.6913532018661499,0.0978012084960937,0.093749038875103,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6073608398437,0.7257162928581238,0.1128647252917289,0.5132606625556946,285.6050109863281,285.4500732421875,293.3686218261719,287.9736022949219,293.3638916015625,297.28289794921875,283.600830078125,1.0,0.2610787451267242,1.0,1.0,0.0,1.0,-1.3438185453414917,1.343817114830017,1.5181818753262633e-06,1.0278624296188354,1.0,1.0,0.0,34.66303634643555,28.0,16061.037109375,-0.0,217.6437530517578,1.0,281.8558349609375,282.821044921875,291.0433654785156,292.2279663085937,293.1499938964844,293.1499938964844,281.54998779296875,35840.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013839244842529,1.0,0.0,0.0,3.987602710723877,3.9876301288604736,1.0610040135361487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.23046875,0.0,1940.902099609375,1895.4371337890625,0.0,936.5338745117188,0.9810946583747864,1.0,0.0,3.0,1.0,0.0
12209460,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653564453125,0.9990000128746032,0.3205934464931488,0.269426167011261,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36932373046875,0.7261561155319214,0.11265429854393,0.1077889427542686,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.8556861877441406,0.1875348389148712,0.1319988816976547,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37060546875,0.6902996897697449,0.0968032255768776,0.0928108543157577,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3694152832031,0.7233332395553589,0.1109889149665832,0.5049228072166443,285.366455078125,285.39111328125,293.4816589355469,287.9884338378906,293.4769287109375,297.25537109375,283.36041259765625,1.0,0.2579640448093414,1.0,1.0,0.0,1.0,-1.3285142183303833,1.3285127878189087,1.4874707403578211e-06,1.0155481100082395,0.9993896484375,0.9993896484375,0.0,34.161808013916016,25.0,16675.931640625,-0.0,210.9308319091797,1.0,281.5558166503906,282.5578918457031,291.0436706542969,292.2678527832031,293.1499938964844,293.1499938964844,281.25,35917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163902878761292,1.0,0.0,0.0,3.990936994552612,3.990964412689209,1.062779119820334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.11962890625,0.0,1945.9163818359373,1895.4371337890625,0.0,1023.8314819335938,0.9818946123123168,1.0,0.0,3.0,1.0,0.0
12209520,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3653564453125,0.9990000128746032,0.3205934464931488,0.269426167011261,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36932373046875,0.7261561155319214,0.11265429854393,0.1077889427542686,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3666076660156,0.8556861877441406,0.1875348389148712,0.1319988816976547,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37060546875,0.6902996897697449,0.0968032255768776,0.0928108543157577,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3694152832031,0.7233332395553589,0.1109889149665832,0.5049228072166443,285.366455078125,285.39111328125,293.4816589355469,287.9884338378906,293.4769287109375,297.25537109375,283.36041259765625,1.0,0.2579640448093414,1.0,1.0,0.0,1.0,-1.3285142183303833,1.3285127878189087,1.4874707403578211e-06,1.0155481100082395,0.9993896484375,0.9993896484375,0.0,34.161808013916016,25.0,16675.931640625,-0.0,210.9308319091797,1.0,281.5558166503906,282.5578918457031,291.0436706542969,292.2678527832031,293.1499938964844,293.1499938964844,281.25,35917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163902878761292,1.0,0.0,0.0,3.990936994552612,3.990964412689209,1.062779119820334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.11962890625,0.0,1945.9163818359373,1895.4371337890625,0.0,1023.8314819335938,0.9818946123123168,1.0,0.0,3.0,1.0,0.0
