time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209580,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1163330078125,0.9990000128746032,0.322679340839386,0.2644660770893097,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.7283408045768738,0.1116805225610733,0.1068458557128906,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1176452636719,0.8584162592887878,0.1858855038881302,0.1308438926935196,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.121826171875,0.6921966075897217,0.0957745611667633,0.0918123200535774,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1206359863281,0.7236492037773132,0.1091223210096359,0.4963540434837341,285.11749267578125,285.3289489746094,293.5927124023437,288.0011901855469,293.5880126953125,297.2480163574219,283.1112365722656,1.0,0.2540311813354492,1.0,1.0,0.0,1.0,-1.3085554838180542,1.3085540533065796,1.4479912806564244e-06,0.9994329810142516,0.9952184557914734,0.9952184557914734,0.0,33.05596923828125,25.0,17195.33984375,-0.0,201.3714904785156,1.0,281.2557983398437,282.2893981933594,291.04296875,292.2990417480469,293.1499938964844,293.1499938964844,280.95001220703125,36068.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286836266517639,1.0,0.0,0.0,3.9890449047088623,3.989072322845459,1.061771627064445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.02099609375,0.0,1944.6575927734373,1895.4371337890625,0.0,1099.8662109375,0.9815502762794496,1.0,0.0,3.0,1.0,0.0
12209640,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1163330078125,0.9990000128746032,0.322679340839386,0.2644660770893097,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1204528808594,0.7283408045768738,0.1116805225610733,0.1068458557128906,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1176452636719,0.8584162592887878,0.1858855038881302,0.1308438926935196,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.121826171875,0.6921966075897217,0.0957745611667633,0.0918123200535774,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1206359863281,0.7236492037773132,0.1091223210096359,0.4963540434837341,285.11749267578125,285.3289489746094,293.5927124023437,288.0011901855469,293.5880126953125,297.2480163574219,283.1112365722656,1.0,0.2540311813354492,1.0,1.0,0.0,1.0,-1.3085554838180542,1.3085540533065796,1.4479912806564244e-06,0.9994329810142516,0.9952184557914734,0.9952184557914734,0.0,33.05596923828125,25.0,17195.33984375,-0.0,201.3714904785156,1.0,281.2557983398437,282.2893981933594,291.04296875,292.2990417480469,293.1499938964844,293.1499938964844,280.95001220703125,36068.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286836266517639,1.0,0.0,0.0,3.9890449047088623,3.989072322845459,1.061771627064445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.02099609375,0.0,1944.6575927734373,1895.4371337890625,0.0,1099.8662109375,0.9815502762794496,1.0,0.0,3.0,1.0,0.0
12209700,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.955810546875,0.9990000128746032,0.3241822421550751,0.2623156905174255,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9736633300781,0.7291653752326965,0.1111986264586448,0.1063773781061172,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96197509765625,0.8594304919242859,0.1850538551807403,0.1302599906921386,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.978515625,0.6928561329841614,0.0952672660350799,0.09131870418787,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9743957519531,0.7235801219940186,0.1082231029868125,0.4922159314155578,284.9613037109375,285.29168701171875,293.6474914550781,288.0068664550781,293.642822265625,297.2484741210937,282.9291076660156,1.0,0.2522453367710113,1.0,1.0,0.0,1.0,-1.299149751663208,1.2991483211517334,1.4296209656095016e-06,0.9918290972709656,0.9919392466545104,0.9919392466545104,0.0,32.5734977722168,25.0,17816.53515625,-0.0,197.04025268554688,1.0,280.99298095703125,282.0805969238281,291.0791320800781,292.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,36148.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373650431632996,1.0,0.0,0.0,3.9860877990722656,3.9861152172088623,1.0601980875435402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.1201171875,0.0,1941.4317626953125,1895.4371337890625,0.0,1155.8963623046875,0.9809067845344543,1.0,0.0,3.0,1.0,0.0
12209760,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.86724853515625,0.9990000128746032,0.3256976306438446,0.2605422735214233,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713684082031,0.7296265363693237,0.1106925383210182,0.1058892160654068,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8685302734375,0.8599551916122437,0.1841631978750229,0.1296365559101104,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8727722167969,0.6931191086769104,0.0947403609752655,0.0908100455999374,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.87158203125,0.7231671810150146,0.1073120236396789,0.4880569577217102,284.868408203125,285.26373291015625,293.7017822265625,288.01202392578125,293.6971130371094,297.2491149902344,282.8621826171875,1.0,0.2505504190921783,1.0,1.0,0.0,1.0,-1.2900832891464231,1.2900819778442385,1.4120759033176e-06,0.9845168590545654,0.988603174686432,0.988603174686432,0.0,32.16008758544922,28.0,17696.06640625,-0.0,193.0304412841797,1.0,280.9559020996094,282.0215148925781,291.0443725585937,292.32965087890625,293.1499938964844,293.1499938964844,280.6499938964844,36235.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390106678009033,1.0,0.0,0.0,3.981034278869629,3.9810616970062256,1.0575115538813409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.20654296875,0.0,1935.5152587890625,1895.4371337890625,0.0,1166.7281494140625,0.9798355102539062,1.0,0.0,3.0,1.0,0.0
12209820,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.62115478515625,0.9990000128746032,0.3284560143947601,0.260415256023407,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6251525878906,0.7277436256408691,0.109706200659275,0.1049553304910659,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224060058594,0.8574023842811584,0.1823890209197998,0.1284075081348419,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6265869140625,0.6905788779258728,0.0937132313847541,0.0898360460996627,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254577636719,0.7195403575897217,0.1055385470390319,0.4800688624382019,284.6222839355469,285.19561767578125,293.8088684082031,288.02099609375,293.8042297363281,297.2499389648437,282.6164855957031,1.0,0.2486639767885208,1.0,1.0,0.0,1.0,-1.2765735387802124,1.2765722274780271,1.3861784964319668e-06,0.9735985398292542,0.9796406030654908,0.9796406030654908,0.0,31.928096771240234,31.0,18220.53125,-0.0,187.9810485839844,1.0,280.6559143066406,281.7568054199219,291.0493469238281,292.36431884765625,293.1499938964844,293.1499938964844,280.3500061035156,36419.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485075950622559,1.0,0.0,0.0,3.96630859375,3.9663357734680176,1.0497025186850806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.90087890625,0.0,1917.787353515625,1895.4371337890625,0.0,1230.516357421875,0.9766157269477844,1.0,0.0,3.0,1.0,0.0
12209880,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.62115478515625,0.9990000128746032,0.3284560143947601,0.260415256023407,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6251525878906,0.7277436256408691,0.109706200659275,0.1049553304910659,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224060058594,0.8574023842811584,0.1823890209197998,0.1284075081348419,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6265869140625,0.6905788779258728,0.0937132313847541,0.0898360460996627,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6254577636719,0.7195403575897217,0.1055385470390319,0.4800688624382019,284.6222839355469,285.19561767578125,293.8088684082031,288.02099609375,293.8042297363281,297.2499389648437,282.6164855957031,1.0,0.2486639767885208,1.0,1.0,0.0,1.0,-1.2765735387802124,1.2765722274780271,1.3861784964319668e-06,0.9735985398292542,0.9796406030654908,0.9796406030654908,0.0,31.928096771240234,31.0,18220.53125,-0.0,187.9810485839844,1.0,280.6559143066406,281.7568054199219,291.0493469238281,292.36431884765625,293.1499938964844,293.1499938964844,280.3500061035156,36419.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485075950622559,1.0,0.0,0.0,3.96630859375,3.9663357734680176,1.0497025186850806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.90087890625,0.0,1917.787353515625,1895.4371337890625,0.0,1230.516357421875,0.9766157269477844,1.0,0.0,3.0,1.0,0.0
12209940,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3797607421875,0.9990000128746032,0.3300385475158691,0.2636676132678985,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3836975097656,0.7230374813079834,0.1087184473872184,0.1040414497256279,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3810119628906,0.8512963652610779,0.180566519498825,0.1271593272686004,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3851013183594,0.6849848628044128,0.0926890820264816,0.0888865441083908,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.384033203125,0.7128711938858032,0.1037531644105911,0.4721815288066864,284.380859375,285.1246643066406,293.9139404296875,288.0282287597656,293.90936279296875,297.24371337890625,282.3754272460937,1.0,0.2480619549751281,1.0,1.0,0.0,1.0,-1.2672733068466189,1.267271876335144,1.3685540807273355e-06,0.9661043882369996,0.9684471487998962,0.9684471487998962,0.0,32.279930114746094,34.0,18770.771484375,-0.0,185.6605834960937,1.0,280.35601806640625,281.4962158203125,291.05712890625,292.40399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36621.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581140160560608,1.0,0.0,0.0,3.9442079067230233,3.944234848022461,1.0380371122664656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.4267578125,0.0,1890.8128662109373,1895.4371337890625,0.0,1297.1864013671875,0.9717461466789246,1.0,0.0,3.0,1.0,0.0
12210000,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3797607421875,0.9990000128746032,0.3300385475158691,0.2636676132678985,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3836975097656,0.7230374813079834,0.1087184473872184,0.1040414497256279,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3810119628906,0.8512963652610779,0.180566519498825,0.1271593272686004,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3851013183594,0.6849848628044128,0.0926890820264816,0.0888865441083908,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.384033203125,0.7128711938858032,0.1037531644105911,0.4721815288066864,284.380859375,285.1246643066406,293.9139404296875,288.0282287597656,293.90936279296875,297.24371337890625,282.3754272460937,1.0,0.2480619549751281,1.0,1.0,0.0,1.0,-1.2672733068466189,1.267271876335144,1.3685540807273355e-06,0.9661043882369996,0.9684471487998962,0.9684471487998962,0.0,32.279930114746094,34.0,18770.771484375,-0.0,185.6605834960937,1.0,280.35601806640625,281.4962158203125,291.05712890625,292.40399169921875,293.1499938964844,293.1499938964844,280.04998779296875,36621.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581140160560608,1.0,0.0,0.0,3.9442079067230233,3.944234848022461,1.0380371122664656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.4267578125,0.0,1890.8128662109373,1895.4371337890625,0.0,1297.1864013671875,0.9717461466789246,1.0,0.0,3.0,1.0,0.0
12210060,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1424255371094,0.9990000128746032,0.3302389681339264,0.2695914506912231,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1463317871094,0.7160128355026245,0.1077266484498977,0.1031414195895195,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1437072753906,0.8425882458686829,0.1786986142396927,0.1258914619684219,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1477355957031,0.6770760416984558,0.091663621366024,0.0879536941647529,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.146728515625,0.7032515406608582,0.1019212305545806,0.4641977846622467,284.1435546875,285.05108642578125,294.0169982910156,288.0338439941406,294.012451171875,297.2293395996094,282.1383972167969,1.0,0.2485122680664062,1.0,1.0,0.0,1.0,-1.2610774040222168,1.2610759735107422,1.3568979966294137e-06,0.961114466190338,0.9551060795783995,0.9551060795783995,0.0,33.11627960205078,25.0,19337.41796875,-0.0,185.4210662841797,1.0,280.0561828613281,281.2396240234375,291.0650634765625,292.4457397460937,293.1499938964844,293.1499938964844,279.75,36846.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681888103485107,1.0,0.0,0.0,3.913885354995728,3.913912057876587,1.022137780637422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.55078125,0.0,1853.8438720703125,1895.4371337890625,0.0,1369.322021484375,0.9650435447692872,1.0,0.0,3.0,1.0,0.0
12210120,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1424255371094,0.9990000128746032,0.3302389681339264,0.2695914506912231,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1463317871094,0.7160128355026245,0.1077266484498977,0.1031414195895195,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1437072753906,0.8425882458686829,0.1786986142396927,0.1258914619684219,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1477355957031,0.6770760416984558,0.091663621366024,0.0879536941647529,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.146728515625,0.7032515406608582,0.1019212305545806,0.4641977846622467,284.1435546875,285.05108642578125,294.0169982910156,288.0338439941406,294.012451171875,297.2293395996094,282.1383972167969,1.0,0.2485122680664062,1.0,1.0,0.0,1.0,-1.2610774040222168,1.2610759735107422,1.3568979966294137e-06,0.961114466190338,0.9551060795783995,0.9551060795783995,0.0,33.11627960205078,25.0,19337.41796875,-0.0,185.4210662841797,1.0,280.0561828613281,281.2396240234375,291.0650634765625,292.4457397460937,293.1499938964844,293.1499938964844,279.75,36846.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681888103485107,1.0,0.0,0.0,3.913885354995728,3.913912057876587,1.022137780637422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.55078125,0.0,1853.8438720703125,1895.4371337890625,0.0,1369.322021484375,0.9650435447692872,1.0,0.0,3.0,1.0,0.0
12210180,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994445800781,0.9990000128746032,0.3306390643119812,0.2665144801139831,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9041442871094,0.7164835929870605,0.1067182570695877,0.1021733582019805,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9010314941406,0.8427811861038208,0.1767750531435012,0.1245465576648712,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9057922363281,0.6770945191383362,0.0906284302473068,0.0869579017162323,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9047241210937,0.7015074491500854,0.1000372543931007,0.4556942284107208,283.90087890625,284.9749755859375,294.11798095703125,288.03790283203125,294.1134948730469,297.2164306640625,281.8939208984375,1.0,0.24484583735466,1.0,1.0,0.0,1.0,-1.2432130575180054,1.2432117462158203,1.3237475968708168e-06,0.9468296766281128,0.939541220664978,0.939541220664978,0.0,32.35731506347656,28.0,19743.3828125,-0.0,178.01602172851562,1.0,279.75640869140625,280.977783203125,291.0689392089844,292.4798278808594,293.1499938964844,293.1499938964844,279.45001220703125,37106.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783035397529602,1.0,0.0,0.0,3.874128818511963,3.874155282974243,1.0014779263656235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9990234375,0.0,1805.9007568359373,1895.4371337890625,0.0,1443.917236328125,0.9562478065490724,1.0,0.0,3.0,1.0,0.0
12210240,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,281.8994445800781,0.9990000128746032,0.3306390643119812,0.2665144801139831,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9041442871094,0.7164835929870605,0.1067182570695877,0.1021733582019805,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9010314941406,0.8427811861038208,0.1767750531435012,0.1245465576648712,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9057922363281,0.6770945191383362,0.0906284302473068,0.0869579017162323,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9047241210937,0.7015074491500854,0.1000372543931007,0.4556942284107208,283.90087890625,284.9749755859375,294.11798095703125,288.03790283203125,294.1134948730469,297.2164306640625,281.8939208984375,1.0,0.24484583735466,1.0,1.0,0.0,1.0,-1.2432130575180054,1.2432117462158203,1.3237475968708168e-06,0.9468296766281128,0.939541220664978,0.939541220664978,0.0,32.35731506347656,28.0,19743.3828125,-0.0,178.01602172851562,1.0,279.75640869140625,280.977783203125,291.0689392089844,292.4798278808594,293.1499938964844,293.1499938964844,279.45001220703125,37106.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783035397529602,1.0,0.0,0.0,3.874128818511963,3.874155282974243,1.0014779263656235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9990234375,0.0,1805.9007568359373,1895.4371337890625,0.0,1443.917236328125,0.9562478065490724,1.0,0.0,3.0,1.0,0.0
12210300,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7428283691406,0.9990000128746032,0.3318943679332733,0.265390932559967,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8966979980469,0.7165791392326355,0.1064415201544761,0.101786769926548,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7658386230469,0.8426482081413269,0.1760598570108413,0.1239622682332992,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9821472167969,0.6769865155220032,0.0903424322605133,0.0865540951490402,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,281.92352294921875,0.7004881501197815,0.0993399396538734,0.4519223272800445,283.74884033203125,284.95001220703125,294.1676940917969,288.0394287109375,294.1632385253906,297.2191162109375,281.7151184082031,1.0,0.2437133938074112,1.0,1.0,0.0,1.0,-1.2356809377670288,1.2356796264648438,1.3098239151076996e-06,0.9406777620315552,0.93040531873703,0.93040531873703,0.0,32.06571960449219,28.0,20282.560546875,-0.0,175.00953674316406,1.0,279.495849609375,280.7746276855469,291.10107421875,292.5917358398437,293.1499938964844,293.1499938964844,279.45001220703125,37252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859499216079712,1.0,0.0,0.0,3.850500106811523,3.8505263328552246,9.892988828141824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.10546875,0.0,1777.771728515625,1895.4371337890625,0.0,1501.6856689453125,0.950989842414856,1.0,0.0,3.0,1.0,0.0
12210360,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6549072265625,0.9990000128746032,0.3326267004013061,0.2655932307243347,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6592712402344,0.715493381023407,0.1058774664998054,0.1013879552483558,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.65631103515625,0.8410539031028748,0.1749776303768158,0.1233154758810997,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.661376953125,0.6757023334503174,0.0897742211818695,0.0861562490463256,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6600341796875,0.6982415914535522,0.0983683988451957,0.448185920715332,283.6561584472656,284.95001220703125,294.2169189453125,288.04058837890625,294.21246337890625,297.2178649902344,281.6502380371094,1.0,0.2429320514202118,1.0,1.0,0.0,1.0,-1.2297065258026123,1.2297052145004272,1.2988809885428054e-06,0.9358358383178712,0.9207716584205629,0.9207716584205629,0.0,32.00707244873047,31.0,20152.66015625,-0.0,173.00775146484375,1.0,279.4566650390625,280.7196044921875,291.0652160644531,292.50079345703125,293.1499938964844,293.1499938964844,279.1499938964844,37452.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869388222694397,1.0,0.0,0.0,3.822126865386963,3.822152853012085,9.747730018716538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.68115234375,0.0,1744.6146240234375,1895.4371337890625,0.0,1509.240478515625,0.9447644352912904,1.0,0.0,3.0,1.0,0.0
12210420,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4194030761719,0.9990000128746032,0.3333223760128021,0.2689212560653686,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4236145019531,0.7102054953575134,0.1048135608434677,0.1003951206803321,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4208068847656,0.8346869349479675,0.1728871166706085,0.1218696236610412,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.4252014160156,0.6699825525283813,0.0886997506022453,0.0851529985666275,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.42431640625,0.6905208826065063,0.0964896231889724,0.4398251473903656,283.420654296875,284.95001220703125,294.3137512207031,288.0419921875,294.3093566894531,297.2113647460937,281.4151611328125,1.0,0.242280825972557,1.0,1.0,0.0,1.0,-1.219532489776611,1.2195311784744265,1.2803142226402997e-06,0.9275048971176147,0.8986614346504211,0.8986614346504211,0.0,32.37850570678711,34.0,20581.736328125,-0.0,170.6144256591797,1.0,279.1571350097656,280.4701538085937,291.062744140625,292.5234375,293.1499938964844,293.1499938964844,278.8500061035156,37904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946763396263123,1.0,0.0,0.0,3.7533464431762695,3.7533717155456543,9.400058615938178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.8603515625,0.0,1665.86962890625,1895.4371337890625,0.0,1568.9954833984375,0.9296321272850036,1.0,0.0,3.0,1.0,0.0
12210480,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4194030761719,0.9990000128746032,0.3333223760128021,0.2689212560653686,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4236145019531,0.7102054953575134,0.1048135608434677,0.1003951206803321,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4208068847656,0.8346869349479675,0.1728871166706085,0.1218696236610412,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.4252014160156,0.6699825525283813,0.0886997506022453,0.0851529985666275,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,281.42431640625,0.6905208826065063,0.0964896231889724,0.4398251473903656,283.420654296875,284.95001220703125,294.3137512207031,288.0419921875,294.3093566894531,297.2113647460937,281.4151611328125,1.0,0.242280825972557,1.0,1.0,0.0,1.0,-1.219532489776611,1.2195311784744265,1.2803142226402997e-06,0.9275048971176147,0.8986614346504211,0.8986614346504211,0.0,32.37850570678711,34.0,20581.736328125,-0.0,170.6144256591797,1.0,279.1571350097656,280.4701538085937,291.062744140625,292.5234375,293.1499938964844,293.1499938964844,278.8500061035156,37904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946763396263123,1.0,0.0,0.0,3.7533464431762695,3.7533717155456543,9.400058615938178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.8603515625,0.0,1665.86962890625,1895.4371337890625,0.0,1568.9954833984375,0.9296321272850036,1.0,0.0,3.0,1.0,0.0
12210540,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2208251953125,0.9990000128746032,0.3329974114894867,0.2728374004364013,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.23223876953125,0.7049757242202759,0.1040829271078109,0.0997265577316284,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2249755859375,0.8287956714630127,0.1714104264974594,0.1208618879318237,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2359619140625,0.664763331413269,0.0879637226462364,0.0844774693250656,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.23406982421875,0.6837021112442017,0.0951565355062484,0.4339728653430938,283.2245178222656,284.95001220703125,294.3821716308594,288.0422668457031,294.3778076171875,297.201904296875,281.2078552246094,1.0,0.2424788177013397,1.0,1.0,0.0,1.0,-1.2143844366073608,1.2143831253051758,1.270936422770319e-06,0.9232285618782043,0.8805108666419983,0.8805108666419983,0.0,32.9283561706543,34.0,21084.083984375,-0.0,170.16285705566406,1.0,278.8716735839844,280.2452087402344,291.0863647460937,292.5989685058594,293.1499938964844,293.1499938964844,278.8500061035156,38300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027770280838013,1.0,0.0,0.0,3.6915745735168457,3.691599369049072,9.09319624042837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.78466796875,0.0,1597.3221435546875,1895.4371337890625,0.0,1632.737548828125,0.916061520576477,1.0,0.0,3.0,1.0,0.0
12210600,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.19287109375,0.9990000128746032,0.3326757550239563,0.2746963500976562,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.19683837890625,0.7026359438896179,0.1038025617599487,0.099464438855648,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.1942138671875,0.8261951804161072,0.1708375364542007,0.1204603388905525,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1983642578125,0.6624897718429565,0.0876819863915443,0.0842147320508956,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1976013183594,0.6807616353034973,0.0946358889341354,0.4316679835319519,283.19403076171875,284.95001220703125,294.4084777832031,288.042236328125,294.4041442871094,297.1969909667969,281.1892395019531,1.0,0.2426868230104446,1.0,1.0,0.0,1.0,-1.2127368450164795,1.2127355337142944,1.2679330438913894e-06,0.9218457341194152,0.873595118522644,0.873595118522644,0.0,33.20452880859375,25.0,21026.3515625,-0.0,170.22537231445312,1.0,278.85772705078125,280.231201171875,291.0622253417969,292.5489807128906,293.1499938964844,293.1499938964844,279.1499938964844,38450.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021927833557129,1.0,0.0,0.0,3.664243221282959,3.6642680168151855,8.959048614087806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.6689453125,0.0,1567.4783935546875,1895.4371337890625,0.0,1628.100830078125,0.9100939035415648,1.0,0.0,3.0,1.0,0.0
12210660,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4154052734375,0.9990000128746032,0.3340843021869659,0.2707724869251251,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4096984863281,0.7044250965118408,0.1032500267028808,0.0987525880336761,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.413330078125,0.8275420069694519,0.169599711894989,0.1193639189004898,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4076843261719,0.6637303233146667,0.087064541876316,0.0834625735878944,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.4085998535156,0.6801114678382874,0.0932041555643081,0.4243591725826263,283.4135437011719,284.95001220703125,294.5010986328125,288.0414123535156,294.496826171875,297.1953430175781,281.4217834472656,1.0,0.2390238940715789,1.0,1.0,0.0,1.0,-1.196186661720276,1.1961853504180908,1.238375830325822e-06,0.9083855748176576,0.8545709252357483,0.8545709252357483,0.0,32.325836181640625,25.0,20119.55859375,-0.0,163.393798828125,1.0,279.14190673828125,280.4852600097656,290.9221496582031,292.2828674316406,293.1499938964844,293.1499938964844,279.45001220703125,38541.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727306246757507,1.0,0.0,0.0,3.567542552947998,3.567566156387329,8.492422693961998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.32568359375,0.0,1461.937255859375,1895.4371337890625,0.0,1402.5548095703125,0.8887208104133606,1.0,0.0,3.0,1.0,0.0
12210720,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4154052734375,0.9990000128746032,0.3340843021869659,0.2707724869251251,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.4096984863281,0.7044250965118408,0.1032500267028808,0.0987525880336761,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.413330078125,0.8275420069694519,0.169599711894989,0.1193639189004898,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4076843261719,0.6637303233146667,0.087064541876316,0.0834625735878944,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.4085998535156,0.6801114678382874,0.0932041555643081,0.4243591725826263,283.4135437011719,284.95001220703125,294.5010986328125,288.0414123535156,294.496826171875,297.1953430175781,281.4217834472656,1.0,0.2390238940715789,1.0,1.0,0.0,1.0,-1.196186661720276,1.1961853504180908,1.238375830325822e-06,0.9083855748176576,0.8545709252357483,0.8545709252357483,0.0,32.325836181640625,25.0,20119.55859375,-0.0,163.393798828125,1.0,279.14190673828125,280.4852600097656,290.9221496582031,292.2828674316406,293.1499938964844,293.1499938964844,279.45001220703125,38541.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727306246757507,1.0,0.0,0.0,3.567542552947998,3.567566156387329,8.492422693961998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.32568359375,0.0,1461.937255859375,1895.4371337890625,0.0,1402.5548095703125,0.8887208104133606,1.0,0.0,3.0,1.0,0.0
12210780,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.67169189453125,0.9990000128746032,0.339669793844223,0.2650299370288849,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.66522216796875,0.7094064950942993,0.1032806783914566,0.0986237749457359,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6693725585937,0.8322386145591736,0.1692864745855331,0.1189848482608795,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6629333496094,0.6680192351341248,0.0869658514857292,0.0832237675786018,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6638488769531,0.6828357577323914,0.0924469009041786,0.420074462890625,283.6695861816406,284.95001220703125,294.5915832519531,288.0397033691406,294.5873413085937,297.2237854003906,281.67950439453125,1.0,0.2359970659017563,1.0,1.0,0.0,1.0,-1.183250069618225,1.1832488775253296,1.2154654314144864e-06,0.8977063298225403,0.8392965793609619,0.8392965793609619,0.0,31.224727630615234,28.0,19272.466796875,-0.0,157.33375549316406,1.0,279.44061279296875,280.7603454589844,290.8940124511719,292.1719055175781,293.1499938964844,293.1499938964844,279.75,38403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387050151824951,1.0,0.0,0.0,3.475724458694458,3.475747346878052,8.060908385232324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.42041015625,0.0,1364.909423828125,1895.4371337890625,0.0,1164.71142578125,0.8683039546012878,1.0,0.0,3.0,1.0,0.0
12210840,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.67169189453125,0.9990000128746032,0.339669793844223,0.2650299370288849,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.66522216796875,0.7094064950942993,0.1032806783914566,0.0986237749457359,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6693725585937,0.8322386145591736,0.1692864745855331,0.1189848482608795,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6629333496094,0.6680192351341248,0.0869658514857292,0.0832237675786018,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6638488769531,0.6828357577323914,0.0924469009041786,0.420074462890625,283.6695861816406,284.95001220703125,294.5915832519531,288.0397033691406,294.5873413085937,297.2237854003906,281.67950439453125,1.0,0.2359970659017563,1.0,1.0,0.0,1.0,-1.183250069618225,1.1832488775253296,1.2154654314144864e-06,0.8977063298225403,0.8392965793609619,0.8392965793609619,0.0,31.224727630615234,28.0,19272.466796875,-0.0,157.33375549316406,1.0,279.44061279296875,280.7603454589844,290.8940124511719,292.1719055175781,293.1499938964844,293.1499938964844,279.75,38403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387050151824951,1.0,0.0,0.0,3.475724458694458,3.475747346878052,8.060908385232324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.42041015625,0.0,1364.909423828125,1895.4371337890625,0.0,1164.71142578125,0.8683039546012878,1.0,0.0,3.0,1.0,0.0
12210900,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.8270874023437,0.9990000128746032,0.3433884978294372,0.2629188597202301,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.99444580078125,0.711752712726593,0.1036610156297683,0.0987977981567382,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8439025878906,0.8344159126281738,0.1695670187473297,0.119040660560131,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0999450683594,0.6701470613479614,0.0872716531157493,0.0833212286233902,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.04498291015625,0.6842954754829407,0.092483140528202,0.4192700386047363,283.8192443847656,284.95001220703125,294.6360168457031,288.0385437011719,294.6318054199219,297.24481201171875,281.85699462890625,1.0,0.2351660281419754,1.0,1.0,0.0,1.0,-1.1801397800445557,1.1801385879516602,1.2099384321118125e-06,0.8950632214546204,0.8331466317176819,0.8331466317176819,0.0,30.8508415222168,28.0,18581.0,-0.0,155.67527770996094,1.0,279.6932067871094,280.9612121582031,290.8714599609375,292.05584716796875,293.1499938964844,293.1499938964844,279.75,38293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620993971824646,1.0,0.0,0.0,3.432588815689087,3.4326112270355225,7.862069537623029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.33642578125,0.0,1320.6131591796875,1895.4371337890625,0.0,1051.8411865234375,0.858738362789154,1.0,0.0,3.0,1.0,0.0
12210960,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9366760253906,0.9990000128746032,0.346964955329895,0.2615245580673218,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9302978515625,0.7136816382408142,0.1038518920540809,0.0990833565592765,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9341735839844,0.8360569477081299,0.1696443557739257,0.1191667169332504,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9292297363281,0.6719924807548523,0.0873770415782928,0.0835379883646965,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.92938232421875,0.6854945421218872,0.0923513397574424,0.4191378653049469,283.9343566894531,284.95001220703125,294.6799011230469,288.0372009277344,294.6757507324219,297.26373291015625,281.945556640625,1.0,0.2347431629896164,1.0,1.0,0.0,1.0,-1.179061770439148,1.1790605783462524,1.2079967746103648e-06,0.8941099643707275,0.8276016712188721,0.8276016712188721,0.0,30.620758056640625,31.0,18555.20703125,-0.0,154.90052795410156,1.0,279.7396850585937,281.0400390625,290.91864013671875,292.14013671875,293.1499938964844,293.1499938964844,280.04998779296875,38117.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110875010490417,1.0,0.0,0.0,3.394110679626465,3.3941328525543213,7.68679569773667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.41015625,0.0,1281.412109375,1895.4371337890625,0.0,992.274169921875,0.8500832319259644,1.0,0.0,3.0,1.0,0.0
12211020,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.20477294921875,0.9990000128746032,0.3538777530193329,0.2616185843944549,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1976013183594,0.7147209644317627,0.1044115200638771,0.0995580181479454,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2021789550781,0.8364167213439941,0.170016273856163,0.1193727925419807,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.195068359375,0.6727690696716309,0.0877492204308509,0.0838420838117599,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1958923339844,0.6850854158401489,0.0922923684120178,0.4185836613178253,284.2023620605469,284.95001220703125,294.7660522460937,288.0340576171875,294.7619934082031,297.297607421875,282.21405029296875,1.0,0.2349365800619125,1.0,1.0,0.0,1.0,-1.1796892881393433,1.1796880960464478,1.2089585652574897e-06,0.8944559693336487,0.8195043802261353,0.8195043802261353,0.0,30.64120864868164,34.0,17910.966796875,-0.0,155.1238555908203,1.0,280.0389099121094,281.3189697265625,290.9525756835937,292.13360595703125,293.1499938964844,293.1499938964844,280.3500061035156,37724.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914556384086609,1.0,0.0,0.0,3.3270833492279053,3.3271045684814453,7.386192919511814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.49072265625,0.0,1214.468505859375,1895.4371337890625,0.0,882.3384399414062,0.8350199460983276,1.0,0.0,3.0,1.0,0.0
12211080,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.20477294921875,0.9990000128746032,0.3538777530193329,0.2616185843944549,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1976013183594,0.7147209644317627,0.1044115200638771,0.0995580181479454,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2021789550781,0.8364167213439941,0.170016273856163,0.1193727925419807,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.195068359375,0.6727690696716309,0.0877492204308509,0.0838420838117599,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1958923339844,0.6850854158401489,0.0922923684120178,0.4185836613178253,284.2023620605469,284.95001220703125,294.7660522460937,288.0340576171875,294.7619934082031,297.297607421875,282.21405029296875,1.0,0.2349365800619125,1.0,1.0,0.0,1.0,-1.1796892881393433,1.1796880960464478,1.2089585652574897e-06,0.8944559693336487,0.8195043802261353,0.8195043802261353,0.0,30.64120864868164,34.0,17910.966796875,-0.0,155.1238555908203,1.0,280.0389099121094,281.3189697265625,290.9525756835937,292.13360595703125,293.1499938964844,293.1499938964844,280.3500061035156,37724.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914556384086609,1.0,0.0,0.0,3.3270833492279053,3.3271045684814453,7.386192919511814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.49072265625,0.0,1214.468505859375,1895.4371337890625,0.0,882.3384399414062,0.8350199460983276,1.0,0.0,3.0,1.0,0.0
12211140,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4735717773437,0.9990000128746032,0.3603260219097137,0.2641039192676544,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662780761719,0.714177131652832,0.1051841229200363,0.1002575457096099,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.47088623046875,0.8348787426948547,0.1706482172012329,0.1197835206985473,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4637145996094,0.6719927191734314,0.0883145704865455,0.0843502283096313,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4644775390625,0.6831285953521729,0.0924416482448577,0.4191236793994903,284.4710693359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8460998535156,297.3247985839844,282.4830322265625,1.0,0.2363669872283935,1.0,1.0,0.0,1.0,-1.1852614879608154,1.18526029586792,1.2185884088466992e-06,0.8988474011421204,0.8149905204772949,0.8149905204772949,0.0,31.10113525390625,37.0,17333.3359375,-0.0,157.67489624023438,1.0,280.33819580078125,281.595458984375,290.9759521484375,292.1244201660156,293.1499938964844,293.1499938964844,280.6499938964844,37260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774223804473877,1.0,0.0,0.0,3.27750015258789,3.2775208950042725,7.167682269937359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6591796875,0.0,1165.361328125,1895.4371337890625,0.0,810.7391357421875,0.8237412571907043,1.0,0.0,3.0,1.0,0.0
12211200,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4735717773437,0.9990000128746032,0.3603260219097137,0.2641039192676544,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4662780761719,0.714177131652832,0.1051841229200363,0.1002575457096099,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.47088623046875,0.8348787426948547,0.1706482172012329,0.1197835206985473,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4637145996094,0.6719927191734314,0.0883145704865455,0.0843502283096313,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4644775390625,0.6831285953521729,0.0924416482448577,0.4191236793994903,284.4710693359375,284.95001220703125,294.8500061035156,288.0303649902344,294.8460998535156,297.3247985839844,282.4830322265625,1.0,0.2363669872283935,1.0,1.0,0.0,1.0,-1.1852614879608154,1.18526029586792,1.2185884088466992e-06,0.8988474011421204,0.8149905204772949,0.8149905204772949,0.0,31.10113525390625,37.0,17333.3359375,-0.0,157.67489624023438,1.0,280.33819580078125,281.595458984375,290.9759521484375,292.1244201660156,293.1499938964844,293.1499938964844,280.6499938964844,37260.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774223804473877,1.0,0.0,0.0,3.27750015258789,3.2775208950042725,7.167682269937359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6591796875,0.0,1165.361328125,1895.4371337890625,0.0,810.7391357421875,0.8237412571907043,1.0,0.0,3.0,1.0,0.0
12211260,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.9990000128746032,0.3666454255580902,0.2681401371955871,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7346496582031,0.7131052017211914,0.1064554452896118,0.1013208180665969,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7392272949219,0.8324692845344543,0.1718004643917083,0.1204832345247268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7320861816406,0.6708136200904846,0.0893632844090461,0.0852063447237014,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7327880859375,0.6807116866111755,0.0930621027946472,0.4212794601917267,284.73944091796875,284.95001220703125,294.9324645996094,288.027099609375,294.9286193847656,297.3483581542969,282.75152587890625,1.0,0.2388684749603271,1.0,1.0,0.0,1.0,-1.1958351135253906,1.1958339214324951,1.2370958302199142e-06,0.9072960019111632,0.8140497207641602,0.8140497207641602,0.0,31.88605690002441,40.0,16817.087890625,-0.0,162.3955535888672,1.0,280.6376953125,281.8686828613281,290.98638916015625,292.1058044433594,293.1499938964844,293.1499938964844,280.95001220703125,36757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661361217498779,1.0,0.0,0.0,3.2470591068267822,3.247079610824585,7.035155249468517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.791748046875,0.0,1134.42236328125,1895.4371337890625,0.0,757.2107543945312,0.8166235089302063,1.0,0.0,3.0,1.0,0.0
12211320,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.9990000128746032,0.3666454255580902,0.2681401371955871,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7346496582031,0.7131052017211914,0.1064554452896118,0.1013208180665969,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7392272949219,0.8324692845344543,0.1718004643917083,0.1204832345247268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7320861816406,0.6708136200904846,0.0893632844090461,0.0852063447237014,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7327880859375,0.6807116866111755,0.0930621027946472,0.4212794601917267,284.73944091796875,284.95001220703125,294.9324645996094,288.027099609375,294.9286193847656,297.3483581542969,282.75152587890625,1.0,0.2388684749603271,1.0,1.0,0.0,1.0,-1.1958351135253906,1.1958339214324951,1.2370958302199142e-06,0.9072960019111632,0.8140497207641602,0.8140497207641602,0.0,31.88605690002441,40.0,16817.087890625,-0.0,162.3955535888672,1.0,280.6376953125,281.8686828613281,290.98638916015625,292.1058044433594,293.1499938964844,293.1499938964844,280.95001220703125,36757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661361217498779,1.0,0.0,0.0,3.2470591068267822,3.247079610824585,7.035155249468517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.791748046875,0.0,1134.42236328125,1895.4371337890625,0.0,757.2107543945312,0.8166235089302063,1.0,0.0,3.0,1.0,0.0
12211380,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104064941406,0.9990000128746032,0.3733034431934356,0.2726846635341644,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033874511719,0.7130420207977295,0.108350820839405,0.103010319173336,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077209472656,0.8305891752243042,0.1735572665929794,0.1216375827789306,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009155273437,0.6708922982215881,0.0910272821784019,0.0866791903972625,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014953613281,0.679516613483429,0.0942867845296859,0.426304429769516,285.0079650878906,284.95001220703125,295.0141296386719,288.02508544921875,295.0103759765625,297.3728332519531,283.01953125,1.0,0.2423608005046844,1.0,1.0,0.0,1.0,-1.212500810623169,1.212499499320984,1.2666841939790174e-06,0.92066091299057,0.8166947364807129,0.8166947364807129,0.0,32.85664367675781,43.0,16402.94921875,-0.0,169.43638610839844,1.0,280.9374084472656,282.14276123046875,290.99078369140625,292.08502197265625,293.1499938964844,293.1499938964844,281.25,36233.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559719204902649,1.0,0.0,0.0,3.236562967300415,3.2365832328796387,6.989747021179937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.357177734375,0.0,1121.559326171875,1895.4371337890625,0.0,711.9450073242188,0.8138559460639954,1.0,0.0,3.0,1.0,0.0
