time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211440,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0104064941406,0.9990000128746032,0.3733034431934356,0.2726846635341644,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033874511719,0.7130420207977295,0.108350820839405,0.103010319173336,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077209472656,0.8305891752243042,0.1735572665929794,0.1216375827789306,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009155273437,0.6708922982215881,0.0910272821784019,0.0866791903972625,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014953613281,0.679516613483429,0.0942867845296859,0.426304429769516,285.0079650878906,284.95001220703125,295.0141296386719,288.02508544921875,295.0103759765625,297.3728332519531,283.01953125,1.0,0.2423608005046844,1.0,1.0,0.0,1.0,-1.212500810623169,1.212499499320984,1.2666841939790174e-06,0.92066091299057,0.8166947364807129,0.8166947364807129,0.0,32.85664367675781,43.0,16402.94921875,-0.0,169.43638610839844,1.0,280.9374084472656,282.14276123046875,290.99078369140625,292.08502197265625,293.1499938964844,293.1499938964844,281.25,36233.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559719204902649,1.0,0.0,0.0,3.236562967300415,3.2365832328796387,6.989747021179937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.357177734375,0.0,1121.559326171875,1895.4371337890625,0.0,711.9450073242188,0.8138559460639954,1.0,0.0,3.0,1.0,0.0
12211500,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1636047363281,0.9990000128746032,0.3767316937446594,0.2752531468868255,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16632080078125,0.7131564021110535,0.1094765439629554,0.1040308102965354,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1585388183594,0.8296465277671814,0.1745969653129577,0.1223354637622833,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744384765625,0.6711442470550537,0.0920371115207672,0.0875892117619514,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17047119140625,0.6791305541992188,0.0950742363929748,0.429631620645523,285.15655517578125,284.95001220703125,295.0546569824219,288.0245361328125,295.05096435546875,297.3851013183594,283.1923828125,1.0,0.2444453239440918,1.0,1.0,0.0,1.0,-1.2227314710617063,1.2227301597595217,1.2850846360379364e-06,0.9288727641105652,0.8194587826728821,0.8194587826728821,0.0,33.424415588378906,43.0,15948.912109375,-0.0,173.78451538085938,1.0,281.1860046386719,282.3360290527344,290.9627685546875,291.98779296875,293.1499938964844,293.1499938964844,281.25,35989.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486055016517639,1.0,0.0,0.0,3.238063335418701,3.238083600997925,6.996228876232635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.17138671875,0.0,1121.27783203125,1895.4371337890625,0.0,680.8068237304688,0.8140014410018921,1.0,0.0,3.0,1.0,0.0
12211560,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27252197265625,0.9990000128746032,0.3802452683448791,0.2780031263828277,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2660827636719,0.7133580446243286,0.1106804460287094,0.1051597595214843,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2699584960937,0.8287184238433838,0.1757214367389679,0.1231132596731185,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26397705078125,0.6715245246887207,0.0931217744946479,0.0886069908738136,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2643737792969,0.6788712739944458,0.0959357023239135,0.4334573745727539,285.2702331542969,284.95001220703125,295.0950012207031,288.0242614746094,295.0913391113281,297.3974609375,283.2811889648437,1.0,0.2467382699251175,1.0,1.0,0.0,1.0,-1.2341341972351074,1.2341328859329224,1.3058047443337273e-06,0.9380295276641846,0.8228026628494263,0.8228026628494263,0.0,34.04495620727539,46.0,16069.3447265625,-0.0,178.67996215820312,1.0,281.23736572265625,282.4143371582031,290.99627685546875,292.0693664550781,293.1499938964844,293.1499938964844,281.54998779296875,35717.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470380187034607,1.0,0.0,0.0,3.245783805847168,3.245804071426392,7.029630069155246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.478515625,0.0,1126.3646240234375,1895.4371337890625,0.0,674.3566284179688,0.8154193758964539,1.0,0.0,3.0,1.0,0.0
12211620,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.9990000128746032,0.3872638046741485,0.2843236029148102,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.7134724259376526,0.1132968589663505,0.1076026707887649,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5299072265625,0.8264086246490479,0.1781472563743591,0.124785803258419,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5240173339844,0.6720539331436157,0.0954961404204368,0.0908247753977775,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5243835449219,0.678126335144043,0.0978536382317543,0.4419422149658203,285.5302124023437,284.95001220703125,295.1751403808594,288.0246276855469,295.1716003417969,297.4202880859375,283.54071044921875,1.0,0.2518777847290039,1.0,1.0,0.0,1.0,-1.2595062255859375,1.2595049142837524,1.352698859591328e-06,0.9583998918533324,0.832367479801178,0.832367479801178,0.0,35.48183059692383,49.0,15757.859375,-0.0,189.97740173339844,1.0,281.5376281738281,282.6820983886719,291.00146484375,292.05548095703125,293.1499938964844,293.1499938964844,281.8500061035156,35221.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390393137931824,1.0,0.0,0.0,3.273845195770264,3.2738656997680664,7.151705290198151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.033447265625,0.0,1148.3388671875,1895.4371337890625,0.0,642.3755493164062,0.821158230304718,1.0,0.0,3.0,1.0,0.0
12211680,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.9990000128746032,0.3872638046741485,0.2843236029148102,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.7134724259376526,0.1132968589663505,0.1076026707887649,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5299072265625,0.8264086246490479,0.1781472563743591,0.124785803258419,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5240173339844,0.6720539331436157,0.0954961404204368,0.0908247753977775,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5243835449219,0.678126335144043,0.0978536382317543,0.4419422149658203,285.5302124023437,284.95001220703125,295.1751403808594,288.0246276855469,295.1716003417969,297.4202880859375,283.54071044921875,1.0,0.2518777847290039,1.0,1.0,0.0,1.0,-1.2595062255859375,1.2595049142837524,1.352698859591328e-06,0.9583998918533324,0.832367479801178,0.832367479801178,0.0,35.48183059692383,49.0,15757.859375,-0.0,189.97740173339844,1.0,281.5376281738281,282.6820983886719,291.00146484375,292.05548095703125,293.1499938964844,293.1499938964844,281.8500061035156,35221.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390393137931824,1.0,0.0,0.0,3.273845195770264,3.2738656997680664,7.151705290198151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.033447265625,0.0,1148.3388671875,1895.4371337890625,0.0,642.3755493164062,0.821158230304718,1.0,0.0,3.0,1.0,0.0
12211740,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7631530761719,0.9990000128746032,0.3929262161254883,0.289980947971344,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75347900390625,0.7134993076324463,0.1155975311994552,0.1097562164068222,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591857910156,0.8243606090545654,0.1802798807621002,0.126256838440895,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.672447144985199,0.0975867807865142,0.09278604388237,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.750732421875,0.6775064468383789,0.0995688661932945,0.4495745301246643,285.7597045898437,284.95001220703125,295.2387084960937,288.0257873535156,295.2352600097656,297.4371032714844,283.7759094238281,1.0,0.2564640045166015,1.0,1.0,0.0,1.0,-1.2821625471115112,1.2821611166000366,1.3954997939435998e-06,0.9765815138816832,0.8427882790565491,0.8427882790565491,0.0,36.79434967041016,49.0,15451.1416015625,-0.0,200.4693603515625,1.0,281.82684326171875,282.9326477050781,290.9871826171875,292.008544921875,293.1499938964844,293.1499938964844,281.8500061035156,34834.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309875011444092,1.0,0.0,0.0,3.30902099609375,3.3090415000915527,7.30621309230628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.73974609375,0.0,1177.962890625,1895.4371337890625,0.0,611.713623046875,0.8286043405532837,1.0,0.0,3.0,1.0,0.0
12211800,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7893371582031,0.9990000128746032,0.3943383395671844,0.2914488911628723,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7837219238281,0.7135328650474548,0.1161986589431762,0.1103275194764137,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.8238652348518372,0.1808357536792755,0.1266510933637619,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78179931640625,0.6725743412971497,0.0981329008936882,0.0933058559894561,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78204345703125,0.6773825287818909,0.10002002120018,0.4516171813011169,285.787353515625,284.95001220703125,295.2545166015625,288.02618408203125,295.2510986328125,297.4411315917969,283.7968444824219,1.0,0.2576704919338226,1.0,1.0,0.0,1.0,-1.2881592512130735,1.288157939910889,1.4069759117774083e-06,0.981392502784729,0.845356285572052,0.845356285572052,0.0,37.1409797668457,52.0,15521.287109375,-0.0,203.2992401123047,1.0,281.83807373046875,282.9502258300781,291.0076904296875,292.046142578125,293.1499938964844,293.1499938964844,282.1499938964844,34757.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318428874015808,1.0,0.0,0.0,3.3194541931152344,3.319474935531616,7.352359148171672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.463623046875,0.0,1187.12255859375,1895.4371337890625,0.0,614.9000244140625,0.8308271169662476,1.0,0.0,3.0,1.0,0.0
12211860,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.9990000128746032,0.4014558494091034,0.299230694770813,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.71360844373703,0.1193605437874794,0.1133095920085907,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.8212051391601562,0.1837640404701233,0.1286913305521011,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.67312091588974,0.1010013595223426,0.0960183069109916,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.6766804456710815,0.1024021729826927,0.4623200893402099,286.03936767578125,284.95001220703125,295.33319091796875,288.02886962890625,295.3298645019531,297.4599609375,284.0482482910156,1.0,0.2640176117420196,1.0,1.0,0.0,1.0,-1.3196313381195068,1.3196299076080322,1.4682176470159902e-06,1.006626009941101,0.8616817593574524,0.8616817593574524,0.0,39.00260925292969,55.0,15320.8408203125,0.0,218.6243591308593,1.0,282.13873291015625,283.2169189453125,291.01629638671875,292.0419921875,293.1499938964844,293.1499938964844,282.45001220703125,34343.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257337689399719,1.0,0.0,0.0,3.380609035491944,3.3806302547454834,7.625761213603255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.2265625,0.0,1242.1265869140625,1895.4371337890625,0.0,592.5062255859375,0.8440317511558533,1.0,0.0,3.0,1.0,0.0
12211920,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.9990000128746032,0.4014558494091034,0.299230694770813,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.71360844373703,0.1193605437874794,0.1133095920085907,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.8212051391601562,0.1837640404701233,0.1286913305521011,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.67312091588974,0.1010013595223426,0.0960183069109916,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.6766804456710815,0.1024021729826927,0.4623200893402099,286.03936767578125,284.95001220703125,295.33319091796875,288.02886962890625,295.3298645019531,297.4599609375,284.0482482910156,1.0,0.2640176117420196,1.0,1.0,0.0,1.0,-1.3196313381195068,1.3196299076080322,1.4682176470159902e-06,1.006626009941101,0.8616817593574524,0.8616817593574524,0.0,39.00260925292969,55.0,15320.8408203125,0.0,218.6243591308593,1.0,282.13873291015625,283.2169189453125,291.01629638671875,292.0419921875,293.1499938964844,293.1499938964844,282.45001220703125,34343.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257337689399719,1.0,0.0,0.0,3.380609035491944,3.3806302547454834,7.625761213603255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.2265625,0.0,1242.1265869140625,1895.4371337890625,0.0,592.5062255859375,0.8440317511558533,1.0,0.0,3.0,1.0,0.0
12211980,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.9990000128746032,0.4086652100086212,0.3074970543384552,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.7138028144836426,0.1227762252092361,0.116535872220993,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.8185730576515198,0.1869297474622726,0.1308998316526413,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28955078125,0.6737817525863647,0.1040917038917541,0.0989458411931991,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.676115870475769,0.1049911081790924,0.473972886800766,286.2943115234375,284.95001220703125,295.4111633300781,288.0326843261719,295.407958984375,297.477294921875,284.3026428222656,1.0,0.270831823348999,1.0,1.0,0.0,1.0,-1.3535791635513306,1.3535776138305664,1.5362008980446262e-06,1.0338144302368164,0.8814389109611511,0.8814389109611511,0.0,41.042423248291016,58.0,15227.072265625,0.0,235.95437622070312,1.0,282.4394836425781,283.4881896972656,291.02703857421875,292.0447692871094,293.1499938964844,293.1499938964844,282.75,33986.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207682847976685,1.0,0.0,0.0,3.455082893371582,3.4551045894622803,7.965448389768426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.6923828125,0.0,1312.6700439453125,1895.4371337890625,0.0,574.914306640625,0.8603089451789856,1.0,0.0,3.0,1.0,0.0
12212040,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2960510253906,0.9990000128746032,0.4086652100086212,0.3074970543384552,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.7138028144836426,0.1227762252092361,0.116535872220993,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.8185730576515198,0.1869297474622726,0.1308998316526413,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28955078125,0.6737817525863647,0.1040917038917541,0.0989458411931991,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896728515625,0.676115870475769,0.1049911081790924,0.473972886800766,286.2943115234375,284.95001220703125,295.4111633300781,288.0326843261719,295.407958984375,297.477294921875,284.3026428222656,1.0,0.270831823348999,1.0,1.0,0.0,1.0,-1.3535791635513306,1.3535776138305664,1.5362008980446262e-06,1.0338144302368164,0.8814389109611511,0.8814389109611511,0.0,41.042423248291016,58.0,15227.072265625,0.0,235.95437622070312,1.0,282.4394836425781,283.4881896972656,291.02703857421875,292.0447692871094,293.1499938964844,293.1499938964844,282.75,33986.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207682847976685,1.0,0.0,0.0,3.455082893371582,3.4551045894622803,7.965448389768426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.6923828125,0.0,1312.6700439453125,1895.4371337890625,0.0,574.914306640625,0.8603089451789856,1.0,0.0,3.0,1.0,0.0
12212100,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.9990000128746032,0.4123006463050842,0.3117786645889282,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478759765625,0.7139489054679871,0.1245715618133544,0.1182318776845932,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.8172722458839417,0.1885876506567001,0.1320551931858062,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.6741570234298706,0.105712667107582,0.1004819944500923,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.6758911609649658,0.1063561588525772,0.4801212251186371,286.4589538574219,284.95001220703125,295.44989013671875,288.03497314453125,295.4467163085937,297.4853210449219,284.49249267578125,1.0,0.2743899524211883,1.0,1.0,0.0,1.0,-1.3713657855987549,1.3713642358779907,1.5726243418612285e-06,1.0480468273162842,0.8930249810218811,0.8930249810218811,0.0,42.12438201904297,58.0,15032.7861328125,0.0,245.3718719482422,1.0,282.6935729980469,283.69647216796875,290.9983825683594,291.955322265625,293.1499938964844,293.1499938964844,282.75,33834.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156446695327759,1.0,0.0,0.0,3.496100425720215,3.496122598648072,8.155697059919476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.359130859375,0.0,1353.077392578125,1895.4371337890625,0.0,557.3184204101562,0.8693760633468628,1.0,0.0,3.0,1.0,0.0
12212160,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.9990000128746032,0.4161150753498077,0.3160298466682434,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7142908573150635,0.1264684647321701,0.1200185418128967,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56854248046875,0.8161789178848267,0.1903702318668365,0.1332916468381881,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.6747267246246338,0.1074210628867149,0.1020960509777069,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.6758718490600586,0.1078084483742713,0.4866284728050232,286.5689392089844,284.95001220703125,295.4884338378906,288.0375671386719,295.4853210449219,297.4943542480469,284.57763671875,1.0,0.2780418694019317,1.0,1.0,0.0,1.0,-1.3898463249206543,1.3898446559906006,1.6110550404846435e-06,1.0628215074539185,0.9049984216690063,0.9049984216690063,0.0,43.227535247802734,61.0,15299.3896484375,0.0,255.3341217041016,1.0,282.74029541015625,283.7683410644531,291.0434875488281,292.0611877441406,293.1499938964844,293.1499938964844,282.45001220703125,33684.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517897367477417,1.0,0.0,0.0,3.540644884109497,3.540667533874512,8.36484787214431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.72802734375,0.0,1398.0670166015625,1895.4371337890625,0.0,564.9861450195312,0.879182755947113,1.0,0.0,3.0,1.0,0.0
12212220,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.378662109375,0.9990000128746032,0.4217864573001861,0.3255450129508972,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.7139434218406677,0.1298699229955673,0.1234494224190712,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8126875758171082,0.19313645362854,0.1354796290397644,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.6748022437095642,0.1104988977313041,0.1052033230662345,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.6747704148292542,0.1103332042694091,0.4989725351333618,286.3794250488281,284.95001220703125,295.5650329589844,288.04351806640625,295.5620422363281,297.4985046386719,284.3763427734375,1.0,0.2855394184589386,1.0,1.0,0.0,1.0,-1.4265632629394531,1.4265615940093994,1.6892290659598077e-06,1.0921725034713743,0.9227389097213744,0.9227389097213744,0.0,45.67133712768555,64.0,16160.009765625,0.0,276.4295959472656,1.0,282.45831298828125,283.52764892578125,291.2218933105469,292.3709716796875,293.1499938964844,293.1499938964844,282.1499938964844,33840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560100257396698,1.0,0.0,0.0,3.622681140899658,3.62270450592041,8.756962870393181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.46533203125,0.0,1486.9515380859375,1895.4371337890625,0.0,730.0029296875,0.8976231217384338,1.0,0.0,3.0,1.0,0.0
12212280,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.378662109375,0.9990000128746032,0.4217864573001861,0.3255450129508972,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810119628906,0.7139434218406677,0.1298699229955673,0.1234494224190712,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8126875758171082,0.19313645362854,0.1354796290397644,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.6748022437095642,0.1104988977313041,0.1052033230662345,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.6747704148292542,0.1103332042694091,0.4989725351333618,286.3794250488281,284.95001220703125,295.5650329589844,288.04351806640625,295.5620422363281,297.4985046386719,284.3763427734375,1.0,0.2855394184589386,1.0,1.0,0.0,1.0,-1.4265632629394531,1.4265615940093994,1.6892290659598077e-06,1.0921725034713743,0.9227389097213744,0.9227389097213744,0.0,45.67133712768555,64.0,16160.009765625,0.0,276.4295959472656,1.0,282.45831298828125,283.52764892578125,291.2218933105469,292.3709716796875,293.1499938964844,293.1499938964844,282.1499938964844,33840.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560100257396698,1.0,0.0,0.0,3.622681140899658,3.62270450592041,8.756962870393181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.46533203125,0.0,1486.9515380859375,1895.4371337890625,0.0,730.0029296875,0.8976231217384338,1.0,0.0,3.0,1.0,0.0
12212340,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9990000128746032,0.4250296354293823,0.3370393812656402,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.7112502455711365,0.1327559351921081,0.1263695955276489,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8063302636146545,0.194998413324356,0.1369708478450775,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.672479510307312,0.1131118237972259,0.1078582257032394,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.166259765625,0.6711165308952332,0.1122723221778869,0.5086901187896729,286.1640014648437,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4846496582031,284.1610717773437,1.0,0.2931000590324402,1.0,1.0,0.0,1.0,-1.4605114459991455,1.4605097770690918,1.763648242558702e-06,1.119275450706482,0.9372901916503906,0.9372901916503906,0.0,48.531585693359375,67.0,17099.55078125,0.0,298.2857666015625,1.0,282.158203125,283.267822265625,291.2417297363281,292.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,34124.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041283011436462,1.0,0.0,0.0,3.693485736846924,3.693509817123413,9.102614058065228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7265625,0.0,1567.8873291015625,1895.4371337890625,0.0,952.0308837890624,0.9137083888053894,1.0,0.0,3.0,1.0,0.0
12212400,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.9990000128746032,0.4250296354293823,0.3370393812656402,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654357910156,0.7112502455711365,0.1327559351921081,0.1263695955276489,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8063302636146545,0.194998413324356,0.1369708478450775,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.672479510307312,0.1131118237972259,0.1078582257032394,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.166259765625,0.6711165308952332,0.1122723221778869,0.5086901187896729,286.1640014648437,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4846496582031,284.1610717773437,1.0,0.2931000590324402,1.0,1.0,0.0,1.0,-1.4605114459991455,1.4605097770690918,1.763648242558702e-06,1.119275450706482,0.9372901916503906,0.9372901916503906,0.0,48.531585693359375,67.0,17099.55078125,0.0,298.2857666015625,1.0,282.158203125,283.267822265625,291.2417297363281,292.4861755371094,293.1499938964844,293.1499938964844,281.8500061035156,34124.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041283011436462,1.0,0.0,0.0,3.693485736846924,3.693509817123413,9.102614058065228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.7265625,0.0,1567.8873291015625,1895.4371337890625,0.0,952.0308837890624,0.9137083888053894,1.0,0.0,3.0,1.0,0.0
12212460,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.9990000128746032,0.4266033470630646,0.3495343625545501,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7073602080345154,0.1353686153888702,0.1289931237697601,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529724121094,0.7985879182815552,0.1964230239391327,0.1381005644798278,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.6690340042114258,0.1154597476124763,0.1102321222424507,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.6661858558654785,0.113833911716938,0.5165407061576843,285.9527587890625,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.4601135253906,283.9501647949219,1.0,0.3005956709384918,1.0,1.0,0.0,1.0,-1.4922926425933838,1.492290735244751,1.835187731558108e-06,1.144611954689026,0.9490492939949036,0.9490492939949036,0.0,51.65302276611328,55.0,18067.51953125,0.0,320.6966552734375,1.0,281.857666015625,283.0111999511719,291.1956481933594,292.5071105957031,293.1499938964844,293.1499938964844,281.54998779296875,34433.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356351971626282,1.0,0.0,0.0,3.7526705265045166,3.752695083618164,9.396673590345016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.46337890625,0.0,1638.3701171875,1895.4371337890625,0.0,1144.5819091796875,0.9272218942642212,1.0,0.0,3.0,1.0,0.0
12212520,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.9990000128746032,0.4266033470630646,0.3495343625545501,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9540100097656,0.7073602080345154,0.1353686153888702,0.1289931237697601,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529724121094,0.7985879182815552,0.1964230239391327,0.1381005644798278,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.6690340042114258,0.1154597476124763,0.1102321222424507,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.6661858558654785,0.113833911716938,0.5165407061576843,285.9527587890625,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.4601135253906,283.9501647949219,1.0,0.3005956709384918,1.0,1.0,0.0,1.0,-1.4922926425933838,1.492290735244751,1.835187731558108e-06,1.144611954689026,0.9490492939949036,0.9490492939949036,0.0,51.65302276611328,55.0,18067.51953125,0.0,320.6966552734375,1.0,281.857666015625,283.0111999511719,291.1956481933594,292.5071105957031,293.1499938964844,293.1499938964844,281.54998779296875,34433.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356351971626282,1.0,0.0,0.0,3.7526705265045166,3.752695083618164,9.396673590345016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.46337890625,0.0,1638.3701171875,1895.4371337890625,0.0,1144.5819091796875,0.9272218942642212,1.0,0.0,3.0,1.0,0.0
12212580,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.9990000128746032,0.4285982549190521,0.3493946492671966,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384338378906,0.711877167224884,0.1378230452537536,0.1313445568084716,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7371826171875,0.8004047870635986,0.197610929608345,0.1389631927013397,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392578125,0.6735731959342957,0.1176414340734481,0.11232890188694,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.6690537929534912,0.1151706427335739,0.5227287411689758,285.73687744140625,284.95001220703125,295.791015625,288.0673522949219,295.7882385253906,297.4393920898437,283.73297119140625,1.0,0.3019819259643554,1.0,1.0,0.0,1.0,-1.505942940711975,1.5059410333633425,1.8666480627871351e-06,1.1556485891342163,0.9579188823699952,0.9579188823699952,0.0,51.88139343261719,43.0,18951.810546875,0.0,327.7304382324219,1.0,281.5572204589844,282.75250244140625,291.1558532714844,292.5186462402344,293.1499938964844,293.1499938964844,281.25,34741.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656735897064209,1.0,0.0,0.0,3.800356149673462,3.800381422042847,9.637000175644062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.96484375,0.0,1697.1671142578125,1895.4371337890625,0.0,1287.4930419921875,0.9381563663482666,1.0,0.0,3.0,1.0,0.0
12212640,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.9990000128746032,0.4285982549190521,0.3493946492671966,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7384338378906,0.711877167224884,0.1378230452537536,0.1313445568084716,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7371826171875,0.8004047870635986,0.197610929608345,0.1389631927013397,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392578125,0.6735731959342957,0.1176414340734481,0.11232890188694,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.6690537929534912,0.1151706427335739,0.5227287411689758,285.73687744140625,284.95001220703125,295.791015625,288.0673522949219,295.7882385253906,297.4393920898437,283.73297119140625,1.0,0.3019819259643554,1.0,1.0,0.0,1.0,-1.505942940711975,1.5059410333633425,1.8666480627871351e-06,1.1556485891342163,0.9579188823699952,0.9579188823699952,0.0,51.88139343261719,43.0,18951.810546875,0.0,327.7304382324219,1.0,281.5572204589844,282.75250244140625,291.1558532714844,292.5186462402344,293.1499938964844,293.1499938964844,281.25,34741.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656735897064209,1.0,0.0,0.0,3.800356149673462,3.800381422042847,9.637000175644062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.96484375,0.0,1697.1671142578125,1895.4371337890625,0.0,1287.4930419921875,0.9381563663482666,1.0,0.0,3.0,1.0,0.0
12212700,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821838378906,0.9990000128746032,0.4308499991893768,0.3448042869567871,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954895019531,0.7169585824012756,0.1390281021595001,0.1324573904275894,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58905029296875,0.8047810196876526,0.198168396949768,0.1393387913703918,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5992126464844,0.6788157820701599,0.1187046095728874,0.1133088916540145,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59979248046875,0.6734248399734497,0.115827552974224,0.5255110263824463,285.5873718261719,284.95001220703125,295.828125,288.0721740722656,295.82537841796875,297.4385070800781,283.5627136230469,1.0,0.3008746802806854,1.0,1.0,0.0,1.0,-1.506739377975464,1.506737470626831,1.868536060101178e-06,1.1563317775726318,0.9607771039009094,0.9607771039009094,0.0,50.95335006713867,43.0,19641.693359375,0.0,325.7294921875,1.0,281.2971496582031,282.5459289550781,291.1767883300781,292.6262512207031,293.1499938964844,293.1499938964844,281.25,34894.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679131388664246,1.0,0.0,0.0,3.820220708847046,3.8202462196350098,9.73800979409134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.46435546875,0.0,1722.2628173828125,1895.4371337890625,0.0,1367.319091796875,0.9427032470703124,1.0,0.0,3.0,1.0,0.0
12212760,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5068359375,0.9990000128746032,0.4339701235294342,0.3377506732940674,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5094909667969,0.7234525680541992,0.1401925384998321,0.1335076987743377,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081481933594,0.8109651803970337,0.1986549347639084,0.1396448314189911,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103454589844,0.6857924461364746,0.1197281032800674,0.1142278462648391,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.510498046875,0.679553210735321,0.1164720356464386,0.5281060934066772,285.5078125,284.95001220703125,295.8651123046875,288.07720947265625,295.86236572265625,297.4434509277344,283.5032043457031,1.0,0.29873126745224,1.0,1.0,0.0,1.0,-1.5041216611862185,1.5041197538375854,1.862557610365912e-06,1.1542959213256836,0.9636289477348328,0.9636289477348328,0.0,49.479305267333984,46.0,19664.51953125,0.0,320.7127685546875,1.0,281.2569580078125,282.485595703125,291.13458251953125,292.5372619628906,293.1499938964844,293.1499938964844,280.95001220703125,35046.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716442704200745,1.0,0.0,0.0,3.836686134338379,3.836711883544922,9.822133506531827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.05078125,0.0,1743.456298828125,1895.4371337890625,0.0,1394.5665283203125,0.9465352296829224,1.0,0.0,3.0,1.0,0.0
12212820,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787780761719,0.9990000128746032,0.4415678977966308,0.3301171064376831,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2809143066406,0.7322054505348206,0.1425447463989257,0.1356710493564605,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.8181234002113342,0.1996194571256637,0.1402841806411743,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2816467285156,0.6954411268234253,0.1217783391475677,0.1161122247576713,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818298339844,0.6877948641777039,0.1178644597530365,0.5339522361755371,285.279541015625,284.95001220703125,295.9386291503906,288.0879211425781,295.9359130859375,297.46453857421875,283.2759704589844,1.0,0.297803521156311,1.0,1.0,0.0,1.0,-1.5075948238372805,1.5075929164886477,1.870471351139713e-06,1.1569771766662598,0.9662706851959229,0.9662706851959229,0.0,48.0317611694336,49.0,20428.708984375,0.0,318.640869140625,1.0,280.95672607421875,282.2236022949219,291.1298522949219,292.5711669921875,293.1499938964844,293.1499938964844,280.6499938964844,35338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834534406661987,1.0,0.0,0.0,3.8621346950531006,3.862160682678223,9.952864274964668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.92724609375,0.0,1776.995361328125,1895.4371337890625,0.0,1482.6976318359375,0.9524551630020142,1.0,0.0,3.0,1.0,0.0
12212880,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787780761719,0.9990000128746032,0.4415678977966308,0.3301171064376831,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2809143066406,0.7322054505348206,0.1425447463989257,0.1356710493564605,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.8181234002113342,0.1996194571256637,0.1402841806411743,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2816467285156,0.6954411268234253,0.1217783391475677,0.1161122247576713,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2818298339844,0.6877948641777039,0.1178644597530365,0.5339522361755371,285.279541015625,284.95001220703125,295.9386291503906,288.0879211425781,295.9359130859375,297.46453857421875,283.2759704589844,1.0,0.297803521156311,1.0,1.0,0.0,1.0,-1.5075948238372805,1.5075929164886477,1.870471351139713e-06,1.1569771766662598,0.9662706851959229,0.9662706851959229,0.0,48.0317611694336,49.0,20428.708984375,0.0,318.640869140625,1.0,280.95672607421875,282.2236022949219,291.1298522949219,292.5711669921875,293.1499938964844,293.1499938964844,280.6499938964844,35338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834534406661987,1.0,0.0,0.0,3.8621346950531006,3.862160682678223,9.952864274964668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.92724609375,0.0,1776.995361328125,1895.4371337890625,0.0,1482.6976318359375,0.9524551630020142,1.0,0.0,3.0,1.0,0.0
12212940,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0638122558594,0.9990000128746032,0.4478504061698913,0.3270614743232727,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0669860839844,0.7375453114509583,0.1446169912815094,0.1376120001077652,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653686523437,0.821536123752594,0.2004213631153106,0.1408421099185943,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.068115234375,0.701298177242279,0.12356648594141,0.1177887544035911,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0683898925781,0.6926312446594238,0.1191295981407165,0.5395159721374512,285.0649719238281,284.95001220703125,296.0028381347656,288.0980224609375,296.0001525878906,297.4799194335937,283.0595092773437,1.0,0.2983695864677429,1.0,1.0,0.0,1.0,-1.5156162977218628,1.51561439037323,1.889011514322192e-06,1.1633380651474,0.9659277200698853,0.9659277200698853,0.0,47.58660888671875,49.0,21282.900390625,0.0,321.2862548828125,1.0,280.66046142578125,281.9770202636719,291.1516418457031,292.6471862792969,293.1499938964844,293.1499938964844,280.6499938964844,35588.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954429149627686,1.0,0.0,0.0,3.8760464191436768,3.876072645187378,1.0024696166510694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4892578125,0.0,1796.226318359375,1895.4371337890625,0.0,1574.9765625,0.955741047859192,1.0,0.0,3.0,1.0,0.0
12213000,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574645996094,0.9990000128746032,0.4486758708953857,0.3268673419952392,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592956542969,0.7381187677383423,0.1449054330587387,0.1378749012947082,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0583801269531,0.8218175768852234,0.2005376815795898,0.1409129649400711,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0599670410156,0.7019217014312744,0.1238141804933548,0.1180149465799331,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601501464844,0.6931230425834656,0.1193063855171203,0.540271520614624,285.0581359863281,284.95001220703125,296.0115661621094,288.0994567871094,296.0089111328125,297.4815673828125,283.05517578125,1.0,0.298533022403717,1.0,1.0,0.0,1.0,-1.5169621706008911,1.5169602632522583,1.8921338096333784e-06,1.164405107498169,0.966014564037323,0.966014564037323,0.0,47.57421875,52.0,21305.154296875,0.0,321.8930358886719,1.0,280.65655517578125,281.9723205566406,291.142333984375,292.6308898925781,293.1499938964844,293.1499938964844,280.3500061035156,35612.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955284476280212,1.0,0.0,0.0,3.877430438995361,3.877456665039064,1.00318561635504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.2255859375,0.0,1798.139892578125,1895.4371337890625,0.0,1575.644775390625,0.9560738205909728,1.0,0.0,3.0,1.0,0.0
12213060,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.9990000128746032,0.4548408091068268,0.3269007205963135,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443298339844,0.7418143153190613,0.1472776532173156,0.1401140838861465,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.84356689453125,0.8229361772537231,0.2014402598142624,0.1415432244539261,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.7059019804000854,0.1258420497179031,0.1199340522289276,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8450927734375,0.6960263252258301,0.1207355558872222,0.546711802482605,284.8433532714844,284.95001220703125,296.083984375,288.11181640625,296.08135986328125,297.4898986816406,282.8409729003906,1.0,0.3005923330783844,1.0,1.0,0.0,1.0,-1.5304808616638184,1.5304789543151855,1.9236874777561752e-06,1.1751309633255005,0.9629347324371338,0.9629347324371338,0.0,47.83565521240234,55.0,22233.3984375,0.0,329.0419616699219,1.0,280.35650634765625,281.72711181640625,291.1615600585937,292.7034606933594,293.1499938964844,293.1499938964844,280.04998779296875,35874.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091150879859924,1.0,0.0,0.0,3.883020401000977,3.8830466270446777,1.0060801969302702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.46826171875,0.0,1807.1949462890625,1895.4371337890625,0.0,1683.416748046875,0.9574956893920898,1.0,0.0,3.0,1.0,0.0
12213120,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8428039550781,0.9990000128746032,0.4548408091068268,0.3269007205963135,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443298339844,0.7418143153190613,0.1472776532173156,0.1401140838861465,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.84356689453125,0.8229361772537231,0.2014402598142624,0.1415432244539261,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.7059019804000854,0.1258420497179031,0.1199340522289276,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8450927734375,0.6960263252258301,0.1207355558872222,0.546711802482605,284.8433532714844,284.95001220703125,296.083984375,288.11181640625,296.08135986328125,297.4898986816406,282.8409729003906,1.0,0.3005923330783844,1.0,1.0,0.0,1.0,-1.5304808616638184,1.5304789543151855,1.9236874777561752e-06,1.1751309633255005,0.9629347324371338,0.9629347324371338,0.0,47.83565521240234,55.0,22233.3984375,0.0,329.0419616699219,1.0,280.35650634765625,281.72711181640625,291.1615600585937,292.7034606933594,293.1499938964844,293.1499938964844,280.04998779296875,35874.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091150879859924,1.0,0.0,0.0,3.883020401000977,3.8830466270446777,1.0060801969302702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.46826171875,0.0,1807.1949462890625,1895.4371337890625,0.0,1683.416748046875,0.9574956893920898,1.0,0.0,3.0,1.0,0.0
12213180,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6343078613281,0.9990000128746032,0.4599499702453613,0.3296063542366028,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.63555908203125,0.7436408996582031,0.1496608704328537,0.1423844546079635,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6349182128906,0.8219804763793945,0.2023358196020126,0.1421840041875839,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6360778808594,0.7078258991241455,0.1278631389141082,0.1218671649694442,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.63623046875,0.6968519687652588,0.1221204400062561,0.5530785322189331,284.6347351074219,284.95001220703125,296.1558532714844,288.1249084472656,296.1532592773437,297.4895324707031,282.6329345703125,1.0,0.3036979436874389,1.0,1.0,0.0,1.0,-1.5471867322921753,1.547184705734253,1.963141812666436e-06,1.1883814334869385,0.9571117162704468,0.9571117162704468,0.0,48.680641174316406,58.0,23202.669921875,0.0,339.3998107910156,1.0,280.0564880371094,281.4878845214844,291.1807556152344,292.7801208496094,293.1499938964844,293.1499938964844,279.75,36131.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239555716514587,1.0,0.0,0.0,3.879097223281861,3.8791234493255615,1.0040482720796715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9287109375,0.0,1804.347412109375,1895.4371337890625,0.0,1804.6890869140625,0.9567701816558838,1.0,0.0,3.0,1.0,0.0
12213240,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6343078613281,0.9990000128746032,0.4599499702453613,0.3296063542366028,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.63555908203125,0.7436408996582031,0.1496608704328537,0.1423844546079635,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6349182128906,0.8219804763793945,0.2023358196020126,0.1421840041875839,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6360778808594,0.7078258991241455,0.1278631389141082,0.1218671649694442,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.63623046875,0.6968519687652588,0.1221204400062561,0.5530785322189331,284.6347351074219,284.95001220703125,296.1558532714844,288.1249084472656,296.1532592773437,297.4895324707031,282.6329345703125,1.0,0.3036979436874389,1.0,1.0,0.0,1.0,-1.5471867322921753,1.547184705734253,1.963141812666436e-06,1.1883814334869385,0.9571117162704468,0.9571117162704468,0.0,48.680641174316406,58.0,23202.669921875,0.0,339.3998107910156,1.0,280.0564880371094,281.4878845214844,291.1807556152344,292.7801208496094,293.1499938964844,293.1499938964844,279.75,36131.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239555716514587,1.0,0.0,0.0,3.879097223281861,3.8791234493255615,1.0040482720796715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9287109375,0.0,1804.347412109375,1895.4371337890625,0.0,1804.6890869140625,0.9567701816558838,1.0,0.0,3.0,1.0,0.0
