time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213300,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4903869628906,0.9990000128746032,0.4621425867080688,0.3317486047744751,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5008850097656,0.7440236806869507,0.1508699059486389,0.1435442715883255,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4961242675781,0.820931077003479,0.20280122756958,0.1425242274999618,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.50408935546875,0.70821213722229,0.1288830041885376,0.1228501796722412,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5051574707031,0.6966679096221924,0.1228044182062149,0.5562595129013062,284.4945068359375,284.95001220703125,296.19158935546875,288.1317138671875,296.18902587890625,297.4866943359375,282.4729919433594,1.0,0.3055706024169922,1.0,1.0,0.0,1.0,-1.5565577745437622,1.5565558671951294,1.985494236578233e-06,1.1958097219467163,0.9527750611305236,0.9527750611305236,0.0,49.28089904785156,58.0,24048.580078125,0.0,345.6303405761719,1.0,279.7955322265625,281.2969970703125,291.2221984863281,292.9202575683594,293.1499938964844,293.1499938964844,279.75,36261.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347065210342407,1.0,0.0,0.0,3.873861074447632,3.873887300491333,1.0013394557972788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93212890625,0.0,1798.8536376953125,1895.4371337890625,0.0,1894.66796875,0.9556424021720886,1.0,0.0,3.0,1.0,0.0
12213360,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.431884765625,0.9990000128746032,0.463990569114685,0.3344457447528839,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4328918457031,0.7439743280410767,0.1520536541938781,0.1446808278560638,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.432373046875,0.8194027543067932,0.2032225430011749,0.1428311914205551,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.4333190917969,0.7081347703933716,0.1298771351575851,0.1238103583455085,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4334716796875,0.6960050463676453,0.1234494596719741,0.559282124042511,284.4322204589844,284.95001220703125,296.22723388671875,288.1387023925781,296.22467041015625,297.481201171875,282.4309387207031,1.0,0.3076184391975403,1.0,1.0,0.0,1.0,-1.5663100481033323,1.5663080215454102,2.008927367569413e-06,1.2035393714904783,0.9486264586448668,0.9486264586448668,0.0,50.002471923828125,61.0,24205.25,0.0,352.44268798828125,1.0,279.7565612792969,281.254638671875,291.1980285644531,292.8573608398437,293.1499938964844,293.1499938964844,279.45001220703125,36393.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739441454410553,1.0,0.0,0.0,3.8655214309692383,3.86554765701294,9.970327710107083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.92138671875,0.0,1789.5452880859375,1895.4371337890625,0.0,1934.8233642578125,0.9538740515708924,1.0,0.0,3.0,1.0,0.0
12213420,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2355041503906,0.9990000128746032,0.4669834077358246,0.3409464359283447,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2363586425781,0.7431895136833191,0.1544554829597473,0.1469992101192474,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2359313964844,0.8156035542488098,0.2041007727384567,0.1434821933507919,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2366943359375,0.7072352170944214,0.13188436627388,0.125760480761528,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2368469238281,0.6938905119895935,0.1247228160500526,0.5652971267700195,284.2358093261719,284.95001220703125,296.298095703125,288.1531677246094,296.29559326171875,297.466064453125,282.2349548339844,1.0,0.3121642172336578,1.0,1.0,0.0,1.0,-1.5872411727905271,1.5872390270233154,2.0598017727024853e-06,1.2201160192489624,0.937560498714447,0.937560498714447,0.0,51.713905334472656,64.0,25233.625,0.0,367.757568359375,1.0,279.4566650390625,281.0276794433594,291.2137145996094,292.9346923828125,293.1499938964844,293.1499938964844,279.1499938964844,36669.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551060914993286,1.0,0.0,0.0,3.841797590255737,3.8418235778808594,9.848321269601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.1796875,0.0,1762.4754638671875,1895.4371337890625,0.0,2069.78662109375,0.948706865310669,1.0,0.0,3.0,1.0,0.0
12213480,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2355041503906,0.9990000128746032,0.4669834077358246,0.3409464359283447,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2363586425781,0.7431895136833191,0.1544554829597473,0.1469992101192474,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2359313964844,0.8156035542488098,0.2041007727384567,0.1434821933507919,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2366943359375,0.7072352170944214,0.13188436627388,0.125760480761528,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2368469238281,0.6938905119895935,0.1247228160500526,0.5652971267700195,284.2358093261719,284.95001220703125,296.298095703125,288.1531677246094,296.29559326171875,297.466064453125,282.2349548339844,1.0,0.3121642172336578,1.0,1.0,0.0,1.0,-1.5872411727905271,1.5872390270233154,2.0598017727024853e-06,1.2201160192489624,0.937560498714447,0.937560498714447,0.0,51.713905334472656,64.0,25233.625,0.0,367.757568359375,1.0,279.4566650390625,281.0276794433594,291.2137145996094,292.9346923828125,293.1499938964844,293.1499938964844,279.1499938964844,36669.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551060914993286,1.0,0.0,0.0,3.841797590255737,3.8418235778808594,9.848321269601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.1796875,0.0,1762.4754638671875,1895.4371337890625,0.0,2069.78662109375,0.948706865310669,1.0,0.0,3.0,1.0,0.0
12213540,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.04559326171875,0.9990000128746032,0.468962162733078,0.348701536655426,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.04620361328125,0.7416277527809143,0.1568680256605148,0.1493382602930069,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0458984375,0.8109001517295837,0.2049739211797714,0.1441372036933899,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0465087890625,0.7054829001426697,0.1338868886232376,0.1277166903018951,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.046630859375,0.6908795833587646,0.1259480416774749,0.5711387991905212,284.0457763671875,284.95001220703125,296.36846923828125,288.1682434082031,296.36602783203125,297.4455871582031,282.04541015625,1.0,0.3171813189983368,1.0,1.0,0.0,1.0,-1.60950767993927,1.609505534172058,2.114794597218861e-06,1.2377333641052246,0.9240023493766784,0.9240023493766784,0.0,53.74216079711914,67.0,26280.310546875,0.0,385.014404296875,1.0,279.1568603515625,280.8075866699219,291.228759765625,293.0124816894531,293.1499938964844,293.1499938964844,278.8500061035156,36968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770680844783783,1.0,0.0,0.0,3.807055711746216,3.807081460952759,9.671008456280106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.53076171875,0.0,1722.575927734375,1895.4371337890625,0.0,2206.88671875,0.9410880208015442,1.0,0.0,3.0,1.0,0.0
12213600,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.04559326171875,0.9990000128746032,0.468962162733078,0.348701536655426,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.04620361328125,0.7416277527809143,0.1568680256605148,0.1493382602930069,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0458984375,0.8109001517295837,0.2049739211797714,0.1441372036933899,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0465087890625,0.7054829001426697,0.1338868886232376,0.1277166903018951,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.046630859375,0.6908795833587646,0.1259480416774749,0.5711387991905212,284.0457763671875,284.95001220703125,296.36846923828125,288.1682434082031,296.36602783203125,297.4455871582031,282.04541015625,1.0,0.3171813189983368,1.0,1.0,0.0,1.0,-1.60950767993927,1.609505534172058,2.114794597218861e-06,1.2377333641052246,0.9240023493766784,0.9240023493766784,0.0,53.74216079711914,67.0,26280.310546875,0.0,385.014404296875,1.0,279.1568603515625,280.8075866699219,291.228759765625,293.0124816894531,293.1499938964844,293.1499938964844,278.8500061035156,36968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770680844783783,1.0,0.0,0.0,3.807055711746216,3.807081460952759,9.671008456280106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.53076171875,0.0,1722.575927734375,1895.4371337890625,0.0,2206.88671875,0.9410880208015442,1.0,0.0,3.0,1.0,0.0
12213660,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8624267578125,0.9990000128746032,0.4702260792255401,0.3570013046264648,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.8628845214844,0.7400155067443848,0.1594198942184448,0.1518319994211197,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.8626403808594,0.8059910535812378,0.2059763967990875,0.1449037194252014,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8631286621094,0.7036903500556946,0.1360171437263488,0.1298162192106247,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8632507324219,0.6878308057785034,0.1272736340761184,0.5775213241577148,283.8625793457031,284.95001220703125,296.4384155273437,288.1838684082031,296.43603515625,297.423095703125,281.86260986328125,1.0,0.322583794593811,1.0,1.0,0.0,1.0,-1.633569598197937,1.633567452430725,2.1752375687356107e-06,1.2567546367645264,0.9080491065979004,0.9080491065979004,0.0,55.965030670166016,70.0,27356.435546875,0.0,404.2300720214844,1.0,278.857177734375,280.5965881347656,291.244384765625,293.09295654296875,293.1499938964844,293.1499938964844,278.54998779296875,37299.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861519455909729,1.0,0.0,0.0,3.7600715160369873,3.760096788406372,9.433774721401278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.1201171875,0.0,1669.1248779296875,1895.4371337890625,0.0,2345.547119140625,0.9307618737220764,1.0,0.0,3.0,1.0,0.0
12213720,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8624267578125,0.9990000128746032,0.4702260792255401,0.3570013046264648,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.8628845214844,0.7400155067443848,0.1594198942184448,0.1518319994211197,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.8626403808594,0.8059910535812378,0.2059763967990875,0.1449037194252014,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8631286621094,0.7036903500556946,0.1360171437263488,0.1298162192106247,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,281.8632507324219,0.6878308057785034,0.1272736340761184,0.5775213241577148,283.8625793457031,284.95001220703125,296.4384155273437,288.1838684082031,296.43603515625,297.423095703125,281.86260986328125,1.0,0.322583794593811,1.0,1.0,0.0,1.0,-1.633569598197937,1.633567452430725,2.1752375687356107e-06,1.2567546367645264,0.9080491065979004,0.9080491065979004,0.0,55.965030670166016,70.0,27356.435546875,0.0,404.2300720214844,1.0,278.857177734375,280.5965881347656,291.244384765625,293.09295654296875,293.1499938964844,293.1499938964844,278.54998779296875,37299.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861519455909729,1.0,0.0,0.0,3.7600715160369873,3.760096788406372,9.433774721401278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.1201171875,0.0,1669.1248779296875,1895.4371337890625,0.0,2345.547119140625,0.9307618737220764,1.0,0.0,3.0,1.0,0.0
12213780,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6851806640625,0.9990000128746032,0.4702413380146026,0.3665092885494232,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6854248046875,0.7374693155288696,0.1618103384971618,0.1541585773229599,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6852722167969,0.7999354004859924,0.2067924588918686,0.1455209404230117,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68560791015625,0.7008011937141418,0.1379667371511459,0.1317315250635147,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6856994628906,0.6836676001548767,0.1283851861953735,0.5828840732574463,283.6852111816406,284.95001220703125,296.5079040527344,288.2000427246094,296.50555419921875,297.3948669433594,281.685791015625,1.0,0.3282061219215393,1.0,1.0,0.0,1.0,-1.657257080078125,1.6572548151016235,2.235763986391248e-06,1.275457501411438,0.8897729516029358,0.8897729516029358,0.0,58.49117660522461,73.0,28435.779296875,0.0,424.5950622558594,1.0,278.5575866699219,280.3948669433594,291.2601318359375,293.1741943359375,293.1499938964844,293.1499938964844,278.8500061035156,37672.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014766573905945,1.0,0.0,0.0,3.699218034744263,3.699242830276489,9.130890248343349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.31591796875,0.0,1601.3004150390625,1895.4371337890625,0.0,2484.933349609375,0.9173918962478638,1.0,0.0,3.0,1.0,0.0
12213840,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6851806640625,0.9990000128746032,0.4702413380146026,0.3665092885494232,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.6854248046875,0.7374693155288696,0.1618103384971618,0.1541585773229599,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6852722167969,0.7999354004859924,0.2067924588918686,0.1455209404230117,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68560791015625,0.7008011937141418,0.1379667371511459,0.1317315250635147,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6856994628906,0.6836676001548767,0.1283851861953735,0.5828840732574463,283.6852111816406,284.95001220703125,296.5079040527344,288.2000427246094,296.50555419921875,297.3948669433594,281.685791015625,1.0,0.3282061219215393,1.0,1.0,0.0,1.0,-1.657257080078125,1.6572548151016235,2.235763986391248e-06,1.275457501411438,0.8897729516029358,0.8897729516029358,0.0,58.49117660522461,73.0,28435.779296875,0.0,424.5950622558594,1.0,278.5575866699219,280.3948669433594,291.2601318359375,293.1741943359375,293.1499938964844,293.1499938964844,278.8500061035156,37672.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014766573905945,1.0,0.0,0.0,3.699218034744263,3.699242830276489,9.130890248343349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.31591796875,0.0,1601.3004150390625,1895.4371337890625,0.0,2484.933349609375,0.9173918962478638,1.0,0.0,3.0,1.0,0.0
12213900,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8473205566406,0.9990000128746032,0.470594972372055,0.3712112307548523,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8354797363281,0.7363982200622559,0.1632231920957565,0.1554061025381088,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8397827148437,0.7971861958503723,0.207509309053421,0.1459160298109054,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8319702148437,0.6995645761489868,0.1391254514455795,0.1327580511569976,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8301696777344,0.6817967295646667,0.1291097551584243,0.5858331918716431,283.8423156738281,284.95001220703125,296.54248046875,288.2082824707031,296.5401611328125,297.3833312988281,281.8679504394531,1.0,0.3310902118682861,1.0,1.0,0.0,1.0,-1.669646382331848,1.669644117355347,2.267811851197621e-06,1.2852189540863037,0.8838348388671875,0.8838348388671875,0.0,59.77701568603516,73.0,27857.64453125,0.0,435.3543395996094,1.0,278.80206298828125,280.59478759765625,291.1634216308594,292.9466857910156,293.1499938964844,293.1499938964844,278.8500061035156,37672.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915868759155273,1.0,0.0,0.0,3.667157888412476,3.667182445526123,8.973307217274851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.4189453125,0.0,1564.914794921875,1895.4371337890625,0.0,2394.7685546875,0.9103116393089294,1.0,0.0,3.0,1.0,0.0
12213960,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9488830566406,0.9990000128746032,0.471720278263092,0.3752810955047607,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.94512939453125,0.7361409664154053,0.1649339497089386,0.1569327861070633,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9465026855469,0.7954834699630737,0.2086254656314849,0.146599680185318,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9439697265625,0.6992148756980896,0.1405435353517532,0.1340244710445404,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9433288574219,0.6808302998542786,0.1300989091396331,0.5898981094360352,283.9472961425781,284.95001220703125,296.57696533203125,288.2166442871094,296.5746765136719,297.3775939941406,281.95556640625,1.0,0.3340600728988647,1.0,1.0,0.0,1.0,-1.6835857629776,1.6835834980010986,2.3041986878524767e-06,1.2961927652359009,0.878268837928772,0.878268837928772,0.0,60.97016143798828,76.0,28031.068359375,0.0,446.90325927734375,1.0,278.8422546386719,280.6772155761719,291.1585388183594,292.9720153808594,293.1499938964844,293.1499938964844,279.1499938964844,37597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844785451889038,1.0,0.0,0.0,3.638048887252808,3.638073205947876,8.831416380417068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.8310546875,0.0,1531.8291015625,1895.4371337890625,0.0,2330.442138671875,0.9037417769432068,1.0,0.0,3.0,1.0,0.0
12214020,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.23681640625,0.9990000128746032,0.4754424691200256,0.3822750449180603,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2330322265625,0.7371678352355957,0.1689164638519287,0.1605781465768814,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.234375,0.7939735054969788,0.2115174829959869,0.148507535457611,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2318420410156,0.7002241611480713,0.1438781768083572,0.1370789259672165,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2311706542969,0.6807377338409424,0.1326158791780471,0.6006619334220886,284.2352294921875,284.95001220703125,296.6456298828125,288.233642578125,296.6434020996094,297.3811950683594,282.24365234375,1.0,0.3402887880802154,1.0,1.0,0.0,1.0,-1.7152385711669922,1.7152361869812012,2.3881586912466446e-06,1.32110857963562,0.870872974395752,0.870872974395752,0.0,63.21632766723633,79.0,27703.75,0.0,472.40435791015625,1.0,279.1414489746094,280.9806213378906,291.1631164550781,292.9287109375,293.1499938964844,293.1499938964844,279.45001220703125,37334.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659912705421448,1.0,0.0,0.0,3.5867669582366943,3.5867905616760254,8.584195825278584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.96826171875,0.0,1473.762451171875,1895.4371337890625,0.0,2165.32470703125,0.892147958278656,1.0,0.0,3.0,1.0,0.0
12214080,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.23681640625,0.9990000128746032,0.4754424691200256,0.3822750449180603,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2330322265625,0.7371678352355957,0.1689164638519287,0.1605781465768814,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.234375,0.7939735054969788,0.2115174829959869,0.148507535457611,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2318420410156,0.7002241611480713,0.1438781768083572,0.1370789259672165,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2311706542969,0.6807377338409424,0.1326158791780471,0.6006619334220886,284.2352294921875,284.95001220703125,296.6456298828125,288.233642578125,296.6434020996094,297.3811950683594,282.24365234375,1.0,0.3402887880802154,1.0,1.0,0.0,1.0,-1.7152385711669922,1.7152361869812012,2.3881586912466446e-06,1.32110857963562,0.870872974395752,0.870872974395752,0.0,63.21632766723633,79.0,27703.75,0.0,472.40435791015625,1.0,279.1414489746094,280.9806213378906,291.1631164550781,292.9287109375,293.1499938964844,293.1499938964844,279.45001220703125,37334.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659912705421448,1.0,0.0,0.0,3.5867669582366943,3.5867905616760254,8.584195825278584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.96826171875,0.0,1473.762451171875,1895.4371337890625,0.0,2165.32470703125,0.892147958278656,1.0,0.0,3.0,1.0,0.0
12214140,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5184936523437,0.9990000128746032,0.4803645610809326,0.3882108926773071,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.5145568847656,0.7393274307250977,0.1732544302940368,0.1646134555339813,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5158996582031,0.7939046025276184,0.2148421704769134,0.1507753878831863,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5133361816406,0.7025007009506226,0.1475410610437393,0.140490248799324,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5125732421875,0.6821227073669434,0.1355400383472442,0.6134854555130005,284.5168151855469,284.95001220703125,296.711181640625,288.2503356933594,296.708984375,297.3966064453125,282.5256042480469,1.0,0.3466453850269317,1.0,1.0,0.0,1.0,-1.7494244575500488,1.7494219541549685,2.480899183865404e-06,1.3479994535446167,0.8674553632736206,0.8674553632736206,0.0,65.31878662109375,79.0,27394.984375,0.0,499.9180603027344,1.0,279.4396667480469,281.2765197753906,291.19927978515625,292.9362487792969,293.1499938964844,293.1499938964844,279.45001220703125,36980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532162666320801,1.0,0.0,0.0,3.5502817630767822,3.550305128097534,8.410444252149318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.35546875,0.0,1432.1669921875,1895.4371337890625,0.0,2053.34033203125,0.8837834596633911,1.0,0.0,3.0,1.0,0.0
12214200,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.52325439453125,0.9990000128746032,0.4805801808834076,0.388447493314743,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5196228027344,0.7394356727600098,0.1734408885240554,0.1647911965847015,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5208740234375,0.7939228415489197,0.2149850726127624,0.1508773565292358,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5184936523437,0.7026156783103943,0.1476989388465881,0.140640988945961,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.517822265625,0.6822037100791931,0.1356681585311889,0.6140643358230591,284.521728515625,284.95001220703125,296.7138977050781,288.25103759765625,296.71173095703125,297.3973083496094,282.5299072265625,1.0,0.3469182252883911,1.0,1.0,0.0,1.0,-1.750920295715332,1.7509177923202517,2.485006234564935e-06,1.3491759300231934,0.8672910332679749,0.8672910332679749,0.0,65.40634155273438,82.0,27413.595703125,0.0,501.1302795410156,1.0,279.4410400390625,281.2803955078125,291.2045288085937,292.9450988769531,293.1499938964844,293.1499938964844,279.75,36969.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532814145088196,1.0,0.0,0.0,3.549001216888428,3.54902458190918,8.40437905935687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.185546875,0.0,1430.73388671875,1895.4371337890625,0.0,2053.906494140625,0.8834882378578186,1.0,0.0,3.0,1.0,0.0
12214260,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8056030273437,0.9990000128746032,0.4867576956748962,0.3941006958484649,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8022155761719,0.7425774335861206,0.1784218996763229,0.1694716662168502,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8033142089844,0.7948511838912964,0.2189033031463623,0.1535951495170593,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011474609375,0.7059757709503174,0.1519374698400497,0.1446315050125122,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80047607421875,0.6848016977310181,0.1391770988702774,0.6296886801719666,284.8041381835937,284.95001220703125,296.78179931640625,288.2686767578125,296.7796630859375,297.4208984375,282.8119201660156,1.0,0.3539497852325439,1.0,1.0,0.0,1.0,-1.7901413440704346,1.7901387214660645,2.594134457467589e-06,1.3799973726272583,0.8674500584602356,0.8674500584602356,0.0,67.59703826904297,85.0,27152.93359375,0.0,533.2366333007812,1.0,279.74072265625,281.5741271972656,291.2455444335937,292.9708557128906,293.1499938964844,293.1499938964844,280.04998779296875,36546.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455769181251526,1.0,0.0,0.0,3.527061700820923,3.5270845890045166,8.300789886561688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.98779296875,0.0,1404.6007080078125,1895.4371337890625,0.0,1987.3089599609373,0.8782991170883179,1.0,0.0,3.0,1.0,0.0
12214320,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8056030273437,0.9990000128746032,0.4867576956748962,0.3941006958484649,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8022155761719,0.7425774335861206,0.1784218996763229,0.1694716662168502,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8033142089844,0.7948511838912964,0.2189033031463623,0.1535951495170593,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011474609375,0.7059757709503174,0.1519374698400497,0.1446315050125122,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80047607421875,0.6848016977310181,0.1391770988702774,0.6296886801719666,284.8041381835937,284.95001220703125,296.78179931640625,288.2686767578125,296.7796630859375,297.4208984375,282.8119201660156,1.0,0.3539497852325439,1.0,1.0,0.0,1.0,-1.7901413440704346,1.7901387214660645,2.594134457467589e-06,1.3799973726272583,0.8674500584602356,0.8674500584602356,0.0,67.59703826904297,85.0,27152.93359375,0.0,533.2366333007812,1.0,279.74072265625,281.5741271972656,291.2455444335937,292.9708557128906,293.1499938964844,293.1499938964844,280.04998779296875,36546.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455769181251526,1.0,0.0,0.0,3.527061700820923,3.5270845890045166,8.300789886561688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.98779296875,0.0,1404.6007080078125,1895.4371337890625,0.0,1987.3089599609373,0.8782991170883179,1.0,0.0,3.0,1.0,0.0
12214380,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809936523437,0.9990000128746032,0.4933576583862304,0.3999757766723633,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0779724121094,0.7457553744316101,0.1836026906967163,0.1743441820144653,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.7958093881607056,0.2229956835508346,0.1564329713582992,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.7093136310577393,0.1563363373279571,0.1487772464752197,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763854980469,0.6874925494194031,0.1428635418415069,0.6461487412452698,285.0797119140625,284.95001220703125,296.8493347167969,288.2865905761719,296.8472595214844,297.44580078125,283.0867614746094,1.0,0.361304223537445,1.0,1.0,0.0,1.0,-1.831194519996643,1.831191778182984,2.711336492211558e-06,1.4122185707092283,0.8712430596351624,0.8712430596351624,0.0,69.92497253417969,73.0,26953.15234375,0.0,568.2789306640625,1.0,280.04058837890625,281.8626708984375,291.27703857421875,292.9909362792969,293.1499938964844,293.1499938964844,280.3500061035156,36101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405903935432434,1.0,0.0,0.0,3.521888732910156,3.52191162109375,8.276458629552508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3662109375,0.0,1395.986572265625,1895.4371337890625,0.0,1944.6136474609373,0.8768152594566345,1.0,0.0,3.0,1.0,0.0
12214440,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0809936523437,0.9990000128746032,0.4933576583862304,0.3999757766723633,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0779724121094,0.7457553744316101,0.1836026906967163,0.1743441820144653,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.7958093881607056,0.2229956835508346,0.1564329713582992,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769958496094,0.7093136310577393,0.1563363373279571,0.1487772464752197,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0763854980469,0.6874925494194031,0.1428635418415069,0.6461487412452698,285.0797119140625,284.95001220703125,296.8493347167969,288.2865905761719,296.8472595214844,297.44580078125,283.0867614746094,1.0,0.361304223537445,1.0,1.0,0.0,1.0,-1.831194519996643,1.831191778182984,2.711336492211558e-06,1.4122185707092283,0.8712430596351624,0.8712430596351624,0.0,69.92497253417969,73.0,26953.15234375,0.0,568.2789306640625,1.0,280.04058837890625,281.8626708984375,291.27703857421875,292.9909362792969,293.1499938964844,293.1499938964844,280.3500061035156,36101.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405903935432434,1.0,0.0,0.0,3.521888732910156,3.52191162109375,8.276458629552508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.3662109375,0.0,1395.986572265625,1895.4371337890625,0.0,1944.6136474609373,0.8768152594566345,1.0,0.0,3.0,1.0,0.0
12214500,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2519226074219,0.9990000128746032,0.4971467554569244,0.3981922268867492,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2428894042969,0.7501787543296814,0.1862747073173523,0.1768198609352111,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2456970214844,0.7995412945747375,0.2251132726669311,0.1578734666109085,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2400207519531,0.7137579917907715,0.1586057841777801,0.1508789658546447,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381896972656,0.691763162612915,0.1447823941707611,0.6545436382293701,285.248046875,284.95001220703125,296.8829650878906,288.2956237792969,296.8809509277344,297.4602966308594,283.26873779296875,1.0,0.3627806305885315,1.0,1.0,0.0,1.0,-1.8463698625564573,1.8463671207427976,2.755602508841548e-06,1.4242483377456665,0.8748320937156677,0.8748320937156677,0.0,69.86299896240234,73.0,26488.28125,0.0,578.6785278320312,1.0,280.295166015625,282.0680847167969,291.2610168457031,292.9040832519531,293.1499938964844,293.1499938964844,280.3500061035156,35878.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359808683395386,1.0,0.0,0.0,3.525129556655884,3.525152444839477,8.291697781714902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.6162109375,0.0,1397.7540283203125,1895.4371337890625,0.0,1905.444580078125,0.8774069547653198,1.0,0.0,3.0,1.0,0.0
12214560,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3356018066406,0.9990000128746032,0.5021256804466248,0.3929122388362884,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3334350585937,0.7568936347961426,0.189030572772026,0.1793494522571563,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341064453125,0.8057856559753418,0.2273185849189758,0.1593603640794754,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33270263671875,0.7200946807861328,0.1609477251768112,0.1530219763517379,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.33221435546875,0.6982958316802979,0.1467876434326172,0.6631597280502319,285.3346862792969,284.95001220703125,296.9165344238281,288.3046875,296.9145202636719,297.4801940917969,283.3397827148437,1.0,0.363151490688324,1.0,1.0,0.0,1.0,-1.857776045799256,1.857773303985596,2.78907850770338e-06,1.4332363605499268,0.8783285021781921,0.8783285021781921,0.0,68.89659881591797,76.0,26620.6484375,0.0,583.6807861328125,1.0,280.3406982421875,282.1369934082031,291.30084228515625,293.0018310546875,293.1499938964844,293.1499938964844,280.6499938964844,35672.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368062734603882,1.0,0.0,0.0,3.533009529113769,3.533032417297364,8.328809713020746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.10302734375,0.0,1404.4931640625,1895.4371337890625,0.0,1912.43701171875,0.8789662718772888,1.0,0.0,3.0,1.0,0.0
12214620,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.9990000128746032,0.5138281583786011,0.3876630067825317,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57928466796875,0.7675490975379944,0.1947047561407089,0.1845967173576355,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5799560546875,0.8144923448562622,0.2318588495254516,0.1624470651149749,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.7295854687690735,0.1657724380493164,0.1574784964323043,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5780639648437,0.7084113955497742,0.1510147899389267,0.6815142035484314,285.5805358886719,284.95001220703125,296.9834289550781,288.3229064941406,296.9814453125,297.5285949707031,283.5859375,1.0,0.3668999075889587,1.0,1.0,0.0,1.0,-1.888861894607544,1.8888590335845947,2.881158934542327e-06,1.4574792385101318,0.888595700263977,0.888595700263977,0.0,68.42442321777344,79.0,26326.05078125,0.0,604.5039672851562,1.0,280.6408386230469,282.4040832519531,291.3158569335937,292.9986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35277.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321892976760864,1.0,0.0,0.0,3.558888912200928,3.558911800384521,8.45127374304866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.744140625,0.0,1428.876220703125,1895.4371337890625,0.0,1873.4490966796875,0.8844440579414368,1.0,0.0,3.0,1.0,0.0
12214680,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.9990000128746032,0.5138281583786011,0.3876630067825317,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57928466796875,0.7675490975379944,0.1947047561407089,0.1845967173576355,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5799560546875,0.8144923448562622,0.2318588495254516,0.1624470651149749,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.7295854687690735,0.1657724380493164,0.1574784964323043,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5780639648437,0.7084113955497742,0.1510147899389267,0.6815142035484314,285.5805358886719,284.95001220703125,296.9834289550781,288.3229064941406,296.9814453125,297.5285949707031,283.5859375,1.0,0.3668999075889587,1.0,1.0,0.0,1.0,-1.888861894607544,1.8888590335845947,2.881158934542327e-06,1.4574792385101318,0.888595700263977,0.888595700263977,0.0,68.42442321777344,79.0,26326.05078125,0.0,604.5039672851562,1.0,280.6408386230469,282.4040832519531,291.3158569335937,292.9986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35277.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321892976760864,1.0,0.0,0.0,3.558888912200928,3.558911800384521,8.45127374304866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.744140625,0.0,1428.876220703125,1895.4371337890625,0.0,1873.4490966796875,0.8844440579414368,1.0,0.0,3.0,1.0,0.0
12214740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8050842285156,0.9990000128746032,0.5231531858444214,0.3855346143245697,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80145263671875,0.7748449444770813,0.1992596983909607,0.1888147592544555,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.80255126953125,0.8198571801185608,0.2355285435914993,0.1649407893419265,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8001403808594,0.7359187602996826,0.1696435809135437,0.1610634326934814,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7992553710937,0.714999258518219,0.1544741541147232,0.6966322064399719,285.8035583496094,284.95001220703125,297.0348205566406,288.3370056152344,297.0328674316406,297.5645751953125,283.8128356933594,1.0,0.3706779181957245,1.0,1.0,0.0,1.0,-1.916822075843811,1.9168190956115725,2.965543671962223e-06,1.4793416261672974,0.8992249965667725,0.8992249965667725,0.0,68.61878204345703,79.0,26019.125,0.0,625.74462890625,1.0,280.9297790527344,282.6526184082031,291.3096008300781,292.9540405273437,293.1499938964844,293.1499938964844,280.95001220703125,34976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260898947715759,1.0,0.0,0.0,3.588366985321045,3.588390350341797,8.591856044404267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.28076171875,0.0,1458.145751953125,1895.4371337890625,0.0,1822.4156494140625,0.8908237814903259,1.0,0.0,3.0,1.0,0.0
12214800,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8301696777344,0.9990000128746032,0.5258976817131042,0.3850940763950348,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8281555175781,0.7769376635551453,0.2006295472383499,0.1901047825813293,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287658691406,0.8213489651679993,0.23663130402565,0.165711760520935,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.7377296090126038,0.1708074957132339,0.1621598303318023,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82696533203125,0.7168138027191162,0.1555222421884536,0.7012988924980164,285.8293151855469,284.95001220703125,297.04998779296875,288.3411560058594,297.0480651855469,297.5746765136719,283.8346252441406,1.0,0.3719283640384674,1.0,1.0,0.0,1.0,-1.9256879091262813,1.925684928894043,2.9925918170192745e-06,1.4862732887268066,0.9022106528282166,0.9022106528282166,0.0,68.73697662353516,82.0,26129.75390625,0.0,632.7762451171875,1.0,280.94110107421875,282.67205810546875,291.3329772949219,293.0010070800781,293.1499938964844,293.1499938964844,280.6499938964844,34914.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271831035614014,1.0,0.0,0.0,3.598408937454224,3.598432302474976,8.640012083560578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.94482421875,0.0,1468.5146484375,1895.4371337890625,0.0,1831.52197265625,0.893008291721344,1.0,0.0,3.0,1.0,0.0
12214860,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6802062988281,0.9990000128746032,0.5335016250610352,0.3853569626808166,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.7823786735534668,0.2046310007572174,0.194171741604805,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.8247213959693909,0.2395515590906143,0.1680195033550262,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827392578125,0.7424161434173584,0.1741621196269989,0.1655970066785812,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6832275390625,0.7213645577430725,0.1585068553686142,0.7159119844436646,285.6809387207031,284.95001220703125,297.1012268066406,288.35516357421875,297.0993347167969,297.5956115722656,283.6767883300781,1.0,0.3764704763889313,1.0,1.0,0.0,1.0,-1.955336332321167,1.955333232879639,3.084108584516798e-06,1.5094879865646362,0.9085368514060974,0.9085368514060974,0.0,69.53874206542969,82.0,27260.7265625,0.0,658.048095703125,1.0,280.6684875488281,282.4703369140625,291.4766540527344,293.291748046875,293.1499938964844,293.1499938964844,280.6499938964844,34950.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512672543525696,1.0,0.0,0.0,3.6294665336608887,3.62949013710022,8.78979733442975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.40478515625,0.0,1502.6324462890625,1895.4371337890625,0.0,2036.4248046875,0.8999335765838623,1.0,0.0,3.0,1.0,0.0
12214920,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.9990000128746032,0.5353182554244995,0.3861629962921142,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719665527344,0.783237099647522,0.2056483030319214,0.1952032893896103,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6718139648437,0.8249816298484802,0.2402161955833435,0.1685418486595153,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.7431331276893616,0.1749952584505081,0.1664541959762573,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723022460937,0.7220174074172974,0.1592245697975158,0.719484806060791,285.67169189453125,284.95001220703125,297.1163635253906,288.3592529296875,297.1144714355469,297.5980834960937,283.6710205078125,1.0,0.3778711855411529,1.0,1.0,0.0,1.0,-1.9634910821914675,1.963487982749939,3.109550789304194e-06,1.5158720016479492,0.9106220006942748,0.9106220006942748,0.0,69.92943572998047,85.0,27398.724609375,0.0,665.685302734375,1.0,280.6580505371094,282.4602966308594,291.4793395996094,293.2969055175781,293.1499938964844,293.1499938964844,280.3500061035156,34960.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566794753074646,1.0,0.0,0.0,3.6381349563598633,3.6381585597991934,8.831833611111506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.08349609375,0.0,1512.2530517578125,1895.4371337890625,0.0,2083.511962890625,0.901892364025116,1.0,0.0,3.0,1.0,0.0
12214980,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4871826171875,0.9990000128746032,0.5410670638084412,0.3924673497676849,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877014160156,0.7841467261314392,0.209407702088356,0.199064627289772,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.487548828125,0.8234532475471497,0.2423447966575622,0.1702755838632583,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4879150390625,0.7436823844909668,0.1779670715332031,0.1695694625377655,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4880676269531,0.7222014665603638,0.1616201698780059,0.7318271994590759,285.4873962402344,284.95001220703125,297.1825561523437,288.3768920898437,297.1806945800781,297.59149169921875,283.48651123046875,1.0,0.3841399550437927,1.0,1.0,0.0,1.0,-1.9963473081588743,1.9963440895080569,3.2132215892488603e-06,1.5415799617767334,0.9163086414337158,0.9163086414337158,0.0,72.22587585449219,88.0,28689.55078125,0.0,699.478759765625,1.0,280.3581848144531,282.2283020019531,291.5096435546875,293.4345092773437,293.1499938964844,293.1499938964844,280.04998779296875,35128.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877566814422607,1.0,0.0,0.0,3.671315908432007,3.671339988708496,8.993667393042415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.62841796875,0.0,1550.453369140625,1895.4371337890625,0.0,2360.0546875,0.909433901309967,1.0,0.0,3.0,1.0,0.0
12215040,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4871826171875,0.9990000128746032,0.5410670638084412,0.3924673497676849,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877014160156,0.7841467261314392,0.209407702088356,0.199064627289772,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.487548828125,0.8234532475471497,0.2423447966575622,0.1702755838632583,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4879150390625,0.7436823844909668,0.1779670715332031,0.1695694625377655,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4880676269531,0.7222014665603638,0.1616201698780059,0.7318271994590759,285.4873962402344,284.95001220703125,297.1825561523437,288.3768920898437,297.1806945800781,297.59149169921875,283.48651123046875,1.0,0.3841399550437927,1.0,1.0,0.0,1.0,-1.9963473081588743,1.9963440895080569,3.2132215892488603e-06,1.5415799617767334,0.9163086414337158,0.9163086414337158,0.0,72.22587585449219,88.0,28689.55078125,0.0,699.478759765625,1.0,280.3581848144531,282.2283020019531,291.5096435546875,293.4345092773437,293.1499938964844,293.1499938964844,280.04998779296875,35128.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877566814422607,1.0,0.0,0.0,3.671315908432007,3.671339988708496,8.993667393042415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.62841796875,0.0,1550.453369140625,1895.4371337890625,0.0,2360.0546875,0.909433901309967,1.0,0.0,3.0,1.0,0.0
12215100,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3498229980469,0.9990000128746032,0.5428979992866516,0.3968177437782287,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3553466796875,0.783386766910553,0.211002379655838,0.200701355934143,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3538818359375,0.8215861916542053,0.2431198507547378,0.1709145158529281,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573608398437,0.7428410649299622,0.1791659444570541,0.1708330363035202,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587341308594,0.7211073637008667,0.1624765843153,0.736366331577301,285.3521423339844,284.95001220703125,297.215576171875,288.38555908203125,297.2137451171875,297.580322265625,283.3380432128906,1.0,0.3872929513454437,1.0,1.0,0.0,1.0,-2.011274576187134,2.0112712383270264,3.260923676862149e-06,1.5532476902008057,0.9177177548408508,0.9177177548408508,0.0,73.6310806274414,88.0,29663.390625,0.0,716.4003295898438,1.0,280.1005249023437,282.0433044433594,291.5342712402344,293.5719299316406,293.1499938964844,293.1499938964844,280.04998779296875,35237.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803436279296875,1.0,0.0,0.0,3.685245513916016,3.685269832611084,9.062043773155892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.23095703125,0.0,1566.9771728515625,1895.4371337890625,0.0,2502.884033203125,0.9125963449478148,1.0,0.0,3.0,1.0,0.0
