time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215160,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3009033203125,0.9990000128746032,0.5440779328346252,0.4018099904060364,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3013916015625,0.7819689512252808,0.2124262601137161,0.2021517157554626,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30126953125,0.8191133737564087,0.2437212616205215,0.1714075207710266,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016052246094,0.7413997054100037,0.1801946461200714,0.171914055943489,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.7193529009819031,0.1631278991699218,0.7398918271064758,285.3011169433594,284.95001220703125,297.24853515625,288.3941345214844,297.2467041015625,297.5645751953125,283.30029296875,1.0,0.3904174566268921,1.0,1.0,0.0,1.0,-2.025137186050415,2.025133848190308,3.305564405309269e-06,1.564080834388733,0.9194877743721008,0.9194877743721008,0.0,75.17566680908203,91.0,29941.798828125,0.0,733.1433715820312,1.0,280.0578918457031,281.9960632324219,291.4985656738281,293.5057373046875,293.1499938964844,293.1499938964844,279.75,35343.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119789361953735,1.0,0.0,0.0,3.69649076461792,3.696515083312988,9.117432000493864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.9365234375,0.0,1580.5347900390625,1895.4371337890625,0.0,2581.428955078125,0.9152212142944336,1.0,0.0,3.0,1.0,0.0
12215220,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1149597167969,0.9990000128746032,0.5450493097305298,0.4126824140548706,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11541748046875,0.7782840132713318,0.214983120560646,0.2047642916440963,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11529541015625,0.813395619392395,0.2446661293506622,0.1722070723772049,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156311035156,0.7377238273620605,0.1819474846124649,0.1737726777791977,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11578369140625,0.7148024439811707,0.1640359759330749,0.7450580596923828,285.1151428222656,284.95001220703125,297.314208984375,288.41094970703125,297.3124084472656,297.5259094238281,283.1144104003906,1.0,0.3965385854244232,1.0,1.0,0.0,1.0,-2.0507309436798096,2.050727367401123,3.3888259167724755e-06,1.5840649604797363,0.9201817512512208,0.9201817512512208,0.0,78.4776840209961,94.0,31159.458984375,0.0,766.1723022460938,1.0,279.7577819824219,281.7656555175781,291.4896850585937,293.5687561035156,293.1499938964844,293.1499938964844,279.45001220703125,35580.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306723833084106,1.0,0.0,0.0,3.712864637374878,3.712889194488525,9.198383281727728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0595703125,0.0,1601.04541015625,1895.4371337890625,0.0,2754.705810546875,0.9190514087677002,1.0,0.0,3.0,1.0,0.0
12215280,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1149597167969,0.9990000128746032,0.5450493097305298,0.4126824140548706,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11541748046875,0.7782840132713318,0.214983120560646,0.2047642916440963,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11529541015625,0.813395619392395,0.2446661293506622,0.1722070723772049,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156311035156,0.7377238273620605,0.1819474846124649,0.1737726777791977,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.11578369140625,0.7148024439811707,0.1640359759330749,0.7450580596923828,285.1151428222656,284.95001220703125,297.314208984375,288.41094970703125,297.3124084472656,297.5259094238281,283.1144104003906,1.0,0.3965385854244232,1.0,1.0,0.0,1.0,-2.0507309436798096,2.050727367401123,3.3888259167724755e-06,1.5840649604797363,0.9201817512512208,0.9201817512512208,0.0,78.4776840209961,94.0,31159.458984375,0.0,766.1723022460938,1.0,279.7577819824219,281.7656555175781,291.4896850585937,293.5687561035156,293.1499938964844,293.1499938964844,279.45001220703125,35580.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306723833084106,1.0,0.0,0.0,3.712864637374878,3.712889194488525,9.198383281727728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.0595703125,0.0,1601.04541015625,1895.4371337890625,0.0,2754.705810546875,0.9190514087677002,1.0,0.0,3.0,1.0,0.0
12215340,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.9990000128746032,0.5444194674491882,0.4242185056209564,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9303894042969,0.7739630937576294,0.2172278463840484,0.2070622444152832,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8069541454315186,0.2453250586986541,0.1727945208549499,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.7334457039833069,0.1833755224943161,0.1753041297197342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93072509765625,0.7092213034629822,0.1645295321941375,0.7482287883758545,284.9301452636719,284.95001220703125,297.3795471191406,288.4273681640625,297.3778076171875,297.4812316894531,282.92950439453125,1.0,0.4024214446544647,1.0,1.0,0.0,1.0,-2.073699712753296,2.0736963748931885,3.464484962023562e-06,1.6019850969314575,0.9184090495109558,0.9184090495109558,0.0,81.9552993774414,97.0,32344.943359375,0.0,798.2688598632812,1.0,279.45770263671875,281.5377197265625,291.4918518066406,293.64019775390625,293.1499938964844,293.1499938964844,279.1499938964844,35829.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464991450309753,1.0,0.0,0.0,3.720005989074707,3.7200307846069336,9.233802416019898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.74462890625,0.0,1611.1539306640625,1895.4371337890625,0.0,2902.4921875,0.9208191633224488,1.0,0.0,3.0,1.0,0.0
12215400,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92999267578125,0.9990000128746032,0.5444194674491882,0.4242185056209564,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9303894042969,0.7739630937576294,0.2172278463840484,0.2070622444152832,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302978515625,0.8069541454315186,0.2453250586986541,0.1727945208549499,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.7334457039833069,0.1833755224943161,0.1753041297197342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93072509765625,0.7092213034629822,0.1645295321941375,0.7482287883758545,284.9301452636719,284.95001220703125,297.3795471191406,288.4273681640625,297.3778076171875,297.4812316894531,282.92950439453125,1.0,0.4024214446544647,1.0,1.0,0.0,1.0,-2.073699712753296,2.0736963748931885,3.464484962023562e-06,1.6019850969314575,0.9184090495109558,0.9184090495109558,0.0,81.9552993774414,97.0,32344.943359375,0.0,798.2688598632812,1.0,279.45770263671875,281.5377197265625,291.4918518066406,293.64019775390625,293.1499938964844,293.1499938964844,279.1499938964844,35829.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464991450309753,1.0,0.0,0.0,3.720005989074707,3.7200307846069336,9.233802416019898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.74462890625,0.0,1611.1539306640625,1895.4371337890625,0.0,2902.4921875,0.9208191633224488,1.0,0.0,3.0,1.0,0.0
12215460,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7496032714844,0.9990000128746032,0.542794942855835,0.4341144561767578,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7507629394531,0.7701769471168518,0.2189383655786514,0.2088334709405899,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7505187988281,0.801223874092102,0.2457011491060257,0.1731744557619094,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7512512207031,0.7296731472015381,0.1843874454498291,0.1764170080423355,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7516174316406,0.7040325999259949,0.1647189408540725,0.7498376369476318,284.7500915527344,284.95001220703125,297.4345703125,288.4409484863281,297.4328308105469,297.4345703125,282.7475891113281,1.0,0.4071909487247467,1.0,1.0,0.0,1.0,-2.0914385318756104,2.091434955596924,3.523523446347099e-06,1.615816354751587,0.9146538972854614,0.9146538972854614,0.0,84.95402526855469,97.0,33504.890625,0.0,824.615478515625,1.0,279.16363525390625,281.3212890625,291.51226806640625,293.74072265625,293.1499938964844,293.1499938964844,279.1499938964844,36061.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860491931438446,1.0,0.0,0.0,3.7184460163116455,3.718470573425293,9.22605920550268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.72900390625,0.0,1611.128662109375,1895.4371337890625,0.0,3033.618408203125,0.9206151962280272,1.0,0.0,3.0,1.0,0.0
12215520,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7454528808594,0.9990000128746032,0.5424396395683289,0.4359231889247894,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.745849609375,0.769472062587738,0.2192446142435073,0.2091327905654907,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7457580566406,0.8001644015312195,0.2457693815231323,0.1732259839773178,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7460021972656,0.7289680242538452,0.1845642775297165,0.1765971332788467,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.74615478515625,0.7030618190765381,0.1647450774908065,0.7500240206718445,284.74560546875,284.95001220703125,297.44451904296875,288.4433898925781,297.4427795410156,297.4261474609375,282.7450561523437,1.0,0.4080336093902588,1.0,1.0,0.0,1.0,-2.0944724082946777,2.094468832015991,3.533670906108455e-06,1.6181793212890625,0.914179503917694,0.914179503917694,0.0,85.50314331054688,100.0,33561.40625,0.0,829.291748046875,1.0,279.1576843261719,281.317138671875,291.5025939941406,293.7231750488281,293.1499938964844,293.1499938964844,278.8500061035156,36087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612867593765259,1.0,0.0,0.0,3.717574834823608,3.717599630355835,9.221736831932504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.052734375,0.0,1610.3251953125,1895.4371337890625,0.0,3041.073486328125,0.9204460382461548,1.0,0.0,3.0,1.0,0.0
12215580,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5634155273437,0.9990000128746032,0.5391907095909119,0.4475084841251373,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5637512207031,0.7650583386421204,0.2210863679647445,0.2110281288623809,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5636901855469,0.7934737801551819,0.2460418343544006,0.1735310852527618,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5639038085937,0.724481999874115,0.1855684518814087,0.177704706788063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5640563964844,0.6968511343002319,0.1647751331329345,0.7509154081344604,284.5635681152344,284.95001220703125,297.509033203125,288.4590148925781,297.50732421875,297.371337890625,282.5631408691406,1.0,0.4133740663528442,1.0,1.0,0.0,1.0,-2.113431453704834,2.1134278774261475,3.597446948333527e-06,1.6329495906829834,0.9075355529785156,0.9075355529785156,0.0,89.05684661865234,88.0,34751.015625,0.0,859.2330932617188,1.0,278.8577575683594,281.1009521484375,291.5159606933594,293.80914306640625,293.1499938964844,293.1499938964844,278.54998779296875,36357.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756656050682068,1.0,0.0,0.0,3.7051284313201904,3.705152988433838,9.160091281046334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2763671875,0.0,1598.0885009765625,1895.4371337890625,0.0,3175.9482421875,0.9178376793861388,1.0,0.0,3.0,1.0,0.0
12215640,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5634155273437,0.9990000128746032,0.5391907095909119,0.4475084841251373,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5637512207031,0.7650583386421204,0.2210863679647445,0.2110281288623809,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5636901855469,0.7934737801551819,0.2460418343544006,0.1735310852527618,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5639038085937,0.724481999874115,0.1855684518814087,0.177704706788063,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5640563964844,0.6968511343002319,0.1647751331329345,0.7509154081344604,284.5635681152344,284.95001220703125,297.509033203125,288.4590148925781,297.50732421875,297.371337890625,282.5631408691406,1.0,0.4133740663528442,1.0,1.0,0.0,1.0,-2.113431453704834,2.1134278774261475,3.597446948333527e-06,1.6329495906829834,0.9075355529785156,0.9075355529785156,0.0,89.05684661865234,88.0,34751.015625,0.0,859.2330932617188,1.0,278.8577575683594,281.1009521484375,291.5159606933594,293.80914306640625,293.1499938964844,293.1499938964844,278.54998779296875,36357.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756656050682068,1.0,0.0,0.0,3.7051284313201904,3.705152988433838,9.160091281046334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.2763671875,0.0,1598.0885009765625,1895.4371337890625,0.0,3175.9482421875,0.9178376793861388,1.0,0.0,3.0,1.0,0.0
12215700,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4241638183594,0.9990000128746032,0.5374618768692017,0.4485272467136383,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.42974853515625,0.7655196785926819,0.2219590246677398,0.211891770362854,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4287109375,0.79300856590271,0.2461389452219009,0.1736292243003845,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.43182373046875,0.724559485912323,0.1860220432281494,0.178170621395111,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4335021972656,0.6962928771972656,0.1647396385669708,0.7509294152259827,284.4267272949219,284.95001220703125,297.5411071777344,288.4666748046875,297.5394287109375,297.3485412597656,282.4129943847656,1.0,0.4136857986450195,1.0,1.0,0.0,1.0,-2.1163997650146484,2.116396188735962,3.607722874221509e-06,1.6354084014892578,0.90276038646698,0.90276038646698,0.0,89.41459655761719,88.0,35644.10546875,0.0,863.2440795898438,1.0,278.59991455078125,280.9239807128906,291.54901123046875,293.9500732421875,293.1499938964844,293.1499938964844,278.54998779296875,36507.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851587176322937,1.0,0.0,0.0,3.695245981216431,3.695270538330078,9.111292342822708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.9716796875,0.0,1587.936767578125,1895.4371337890625,0.0,3264.90478515625,0.9156874418258668,1.0,0.0,3.0,1.0,0.0
12215760,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3733215332031,0.9990000128746032,0.5362675189971924,0.4470565021038055,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3736877441406,0.7672654986381531,0.2227547913789749,0.2126434743404388,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.37359619140625,0.7939143776893616,0.2461509704589843,0.1736363619565963,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3738708496094,0.72575443983078,0.186404675245285,0.1785335391759872,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3740539550781,0.6969611048698425,0.1646453291177749,0.7504900097846985,284.3734436035156,284.95001220703125,297.57305908203125,288.4742431640625,297.5455627441406,297.33123779296875,282.3734436035156,1.0,0.4127933084964752,0.924672782421112,0.924672782421112,0.2000000029802322,1.0,-2.1154582500457764,1.8702507019042969,0.2452075630426406,1.3906346559524536,0.8983212113380432,0.8983212113380432,0.0,88.87665557861328,76.0,35827.88671875,0.0,859.6739501953125,1.0,278.5578918457031,280.8822631835937,291.5267333984375,293.8858337402344,293.1499938964844,293.1499938964844,278.8500061035156,36653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892155885696411,1.0,0.0,0.0,3.6818461418151855,3.681870698928833,9.04533351331338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.5927734375,0.0,1573.81787109375,1895.4371337890625,0.0,3302.87109375,0.9128230810165404,1.0,0.0,3.0,1.0,0.0
12215820,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224975585937,0.9990000128746032,0.5394097566604614,0.4354907870292663,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.62066650390625,0.7764385342597961,0.2252528667449951,0.2145769149065017,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6209716796875,0.8017975687980652,0.2473270297050476,0.1740867644548416,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61993408203125,0.7329907417297363,0.1879369467496872,0.1796006560325622,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6192932128906,0.7036910057067871,0.1651873141527176,0.7511806488037109,284.62164306640625,284.95001220703125,297.6365661621094,288.4891052246094,297.4865417480469,297.3285827636719,282.6264953613281,1.0,0.4080925285816192,0.774018406867981,0.774018406867981,0.6000000238418579,1.0,-2.106539011001587,1.072721004486084,1.0338181257247925,0.5970789194107056,0.8957959413528442,0.8957959413528442,0.0,85.3509521484375,79.0,35567.82421875,0.0,837.1031494140625,1.0,278.84234619140625,281.15838623046875,291.44580078125,293.7085876464844,293.1499938964844,293.1499938964844,279.1499938964844,36520.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754394054412842,1.0,0.0,0.0,3.6610703468322754,3.661094665527344,8.943540024120011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.69482421875,0.0,1549.4276123046875,1895.4371337890625,0.0,3173.8271484375,0.9081329107284546,1.0,0.0,3.0,1.0,0.0
12215880,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6224975585937,0.9990000128746032,0.5394097566604614,0.4354907870292663,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.62066650390625,0.7764385342597961,0.2252528667449951,0.2145769149065017,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6209716796875,0.8017975687980652,0.2473270297050476,0.1740867644548416,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61993408203125,0.7329907417297363,0.1879369467496872,0.1796006560325622,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6192932128906,0.7036910057067871,0.1651873141527176,0.7511806488037109,284.62164306640625,284.95001220703125,297.6365661621094,288.4891052246094,297.4865417480469,297.3285827636719,282.6264953613281,1.0,0.4080925285816192,0.774018406867981,0.774018406867981,0.6000000238418579,1.0,-2.106539011001587,1.072721004486084,1.0338181257247925,0.5970789194107056,0.8957959413528442,0.8957959413528442,0.0,85.3509521484375,79.0,35567.82421875,0.0,837.1031494140625,1.0,278.84234619140625,281.15838623046875,291.44580078125,293.7085876464844,293.1499938964844,293.1499938964844,279.1499938964844,36520.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754394054412842,1.0,0.0,0.0,3.6610703468322754,3.661094665527344,8.943540024120011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.69482421875,0.0,1549.4276123046875,1895.4371337890625,0.0,3173.8271484375,0.9081329107284546,1.0,0.0,3.0,1.0,0.0
12215940,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589782714844,0.9990000128746032,0.5488987565040588,0.4250889420509338,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.7866276502609253,0.2287581861019134,0.2176093906164169,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580017089844,0.8105826377868652,0.2496693581342697,0.1755021959543228,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572998046875,0.7411011457443237,0.1903686821460724,0.181639939546585,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568725585937,0.7113350629806519,0.1666091233491897,0.7563101649284363,284.8584289550781,284.95001220703125,297.6994323730469,288.50360107421875,297.50537109375,297.36798095703125,282.8617553710937,1.0,0.406363308429718,0.6233640313148499,0.6233640313148499,1.0,1.0,-2.1079819202423096,0.8738275766372681,1.234154462814331,0.3979436755180359,0.8964537382125854,0.8964537382125854,0.0,82.69309997558594,82.0,34811.15625,0.0,828.7892456054688,1.0,279.1417541503906,281.4174194335937,291.4506530761719,293.6572570800781,293.1499938964844,293.1499938964844,279.45001220703125,36273.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612968921661377,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.29638671875,0.0,1535.2017822265625,1895.4371337890625,0.0,3041.16845703125,0.905490517616272,1.0,0.0,3.0,1.0,0.0
12216000,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8589782714844,0.9990000128746032,0.5488987565040588,0.4250889420509338,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8577880859375,0.7866276502609253,0.2287581861019134,0.2176093906164169,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580017089844,0.8105826377868652,0.2496693581342697,0.1755021959543228,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572998046875,0.7411011457443237,0.1903686821460724,0.181639939546585,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8568725585937,0.7113350629806519,0.1666091233491897,0.7563101649284363,284.8584289550781,284.95001220703125,297.6994323730469,288.50360107421875,297.50537109375,297.36798095703125,282.8617553710937,1.0,0.406363308429718,0.6233640313148499,0.6233640313148499,1.0,1.0,-2.1079819202423096,0.8738275766372681,1.234154462814331,0.3979436755180359,0.8964537382125854,0.8964537382125854,0.0,82.69309997558594,82.0,34811.15625,0.0,828.7892456054688,1.0,279.1417541503906,281.4174194335937,291.4506530761719,293.6572570800781,293.1499938964844,293.1499938964844,279.45001220703125,36273.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612968921661377,1.0,0.0,0.0,3.649990081787109,3.650014162063599,8.889486480256892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.29638671875,0.0,1535.2017822265625,1895.4371337890625,0.0,3041.16845703125,0.905490517616272,1.0,0.0,3.0,1.0,0.0
12216060,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740966796875,0.9990000128746032,0.5575472712516785,0.4195707142353058,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722045898437,0.793770432472229,0.2319951504468917,0.2205193787813186,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0725402832031,0.8161803483963013,0.2519238889217376,0.1769629418849945,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713806152344,0.7467672824859619,0.1926580518484115,0.1836693435907364,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706481933594,0.7162749767303467,0.1681033670902252,0.7623051404953003,285.0732116699219,284.95001220703125,297.7521667480469,288.5155944824219,297.5555725097656,297.4146423339844,283.07861328125,1.0,0.406528502702713,0.6451154947280884,0.6451154947280884,1.0,1.0,-2.116236448287964,0.8871654272079468,1.2290711402893066,0.4093709886074066,0.8996046185493469,0.8996046185493469,0.0,81.53488159179688,82.0,33996.3515625,0.0,832.032470703125,1.0,279.435546875,281.6561279296875,291.45458984375,293.5979919433594,293.1499938964844,293.1499938964844,279.45001220703125,36018.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489947319030762,1.0,0.0,0.0,3.648980617523194,3.6490046977996826,8.88457009295962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.24072265625,0.0,1532.170166015625,1895.4371337890625,0.0,2925.85595703125,0.905101478099823,1.0,0.0,3.0,1.0,0.0
12216120,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857238769531,0.9990000128746032,0.5590506792068481,0.4188018441200256,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.7949652075767517,0.2325951159000396,0.2210818082094192,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.084716796875,0.8170819282531738,0.2523418068885803,0.1772547960281372,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.7477177381515503,0.1930850148200988,0.1840679198503494,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0835266113281,0.7170793414115906,0.1683945804834365,0.7635632753372192,285.08514404296875,284.95001220703125,297.7616882324219,288.5177307128906,297.5635681152344,297.4209899902344,283.0887145996094,1.0,0.4066962897777557,0.6490606069564819,0.6490606069564819,1.0,1.0,-2.118328332901001,0.8904239535331726,1.2279043197631836,0.4121564030647278,0.9000289440155029,0.9000289440155029,0.0,81.4009017944336,85.0,34015.04296875,0.0,833.4331665039062,1.0,279.4417724609375,281.66552734375,291.46929931640625,293.6241760253906,293.1499938964844,293.1499938964844,279.75,35986.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485663533210754,1.0,0.0,0.0,3.649494886398315,3.6495189666748047,8.887074045560439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.86962890625,0.0,1532.508056640625,1895.4371337890625,0.0,2921.844482421875,0.9051859378814696,1.0,0.0,3.0,1.0,0.0
12216180,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5640318393707275,0.416834682226181,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24468994140625,0.7985736131668091,0.2346603572368621,0.2229664176702499,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8197019100189209,0.2538013458251953,0.178224042057991,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.24237060546875,0.7505787014961243,0.1945615857839584,0.1854061037302017,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2403259277344,0.7194573283195496,0.16943921148777,0.7679100036621094,285.2475280761719,284.95001220703125,297.79327392578125,288.5248413085937,297.5883483886719,297.43865966796875,283.2632141113281,1.0,0.407517522573471,0.66222083568573,0.66222083568573,1.0,1.0,-2.126218557357788,0.9012210369110109,1.224997639656067,0.4211737811565399,0.9035941958427428,0.9035941958427428,0.0,81.12939453125,85.0,33314.26953125,0.0,839.5877075195312,1.0,279.70098876953125,281.8603210449219,291.4523010253906,293.5155944824219,293.1499938964844,293.1499938964844,279.75,35819.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399644494056702,1.0,0.0,0.0,3.653450965881348,3.653475046157837,8.906351922632894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.47119140625,0.0,1535.6624755859375,1895.4371337890625,0.0,2841.3828125,0.9059925079345704,1.0,0.0,3.0,1.0,0.0
12216240,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32110595703125,0.9990000128746032,0.5687119960784912,0.4154808521270752,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.8018013834953308,0.2367184460163116,0.2248725891113281,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32000732421875,0.8219895958900452,0.2552842199802398,0.179234504699707,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3192443847656,0.7531453967094421,0.1960435658693313,0.1867739260196685,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3187255859375,0.721578061580658,0.1705343872308731,0.7726048231124878,285.32049560546875,284.95001220703125,297.8232116699219,288.5315246582031,297.6114196777344,297.45477294921875,283.32452392578125,1.0,0.408655434846878,0.6747571229934692,0.6747571229934692,1.0,1.0,-2.1353747844696045,0.91161447763443,1.2237604856491089,0.4295119047164917,0.906793177127838,0.906793177127838,0.0,81.0467758178711,88.0,33413.71875,0.0,847.6278686523438,1.0,279.7418518066406,281.91925048828125,291.4905700683594,293.6041564941406,293.1499938964844,293.1499938964844,279.45001220703125,35672.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373059034347534,1.0,0.0,0.0,3.660666227340698,3.660690307617188,8.941564715314598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7548828125,0.0,1542.6112060546875,1895.4371337890625,0.0,2816.55517578125,0.907471239566803,1.0,0.0,3.0,1.0,0.0
12216300,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2034606933594,0.9990000128746032,0.572598934173584,0.4149822890758514,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2076110839844,0.8044435977935791,0.2385873049497604,0.2267718017101287,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2069702148437,0.8236796259880066,0.256481796503067,0.1802029013633728,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2095031738281,0.7552066445350647,0.1973571330308914,0.188130110502243,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.211181640625,0.7232292294502258,0.1714902818202972,0.7773457169532776,285.20538330078125,284.95001220703125,297.85369873046875,288.5382995605469,297.6312561035156,297.46490478515625,283.1930847167969,1.0,0.4101168811321258,0.6876054406166077,0.6876054406166077,1.0,1.0,-2.145543336868286,0.9220309853553772,1.2235122919082642,0.4376758635044098,0.9074403643608092,0.9074403643608092,0.0,81.20548248291016,88.0,34421.15234375,0.0,857.5426635742188,1.0,279.498291015625,281.75946044921875,291.5992736816406,293.86688232421875,293.1499938964844,293.1499938964844,279.45001220703125,35682.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486740589141846,1.0,0.0,0.0,3.667180299758911,3.6672043800354,8.973415788204875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.34375,0.0,1549.979248046875,1895.4371337890625,0.0,2922.853271484375,0.9088754653930664,1.0,0.0,3.0,1.0,0.0
12216360,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.15728759765625,0.9990000128746032,0.5754261612892151,0.4159278869628906,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1576843261719,0.8057509660720825,0.2401413023471832,0.2283708900213241,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1576232910156,0.8240585923194885,0.2572777867317199,0.1808806359767913,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1578674316406,0.7560780644416809,0.1983924806118011,0.1892284154891967,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1580810546875,0.7237743139266968,0.1721819788217544,0.7810060381889343,285.157470703125,284.95001220703125,297.88397216796875,288.54498291015625,297.6456604003906,297.4671936035156,283.15655517578125,1.0,0.4117806255817413,0.6870105266571045,0.6870105266571045,1.0,1.0,-2.1551296710968018,0.9266501665115356,1.2284796237945557,0.4401884078979492,0.908287763595581,0.908287763595581,0.0,81.70454406738281,91.0,34665.50390625,0.0,868.2609252929688,1.0,279.4577331542969,281.7162780761719,291.62164306640625,293.882568359375,293.1499938964844,293.1499938964844,279.1499938964844,35726.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576991558074951,1.0,0.0,0.0,3.671748638153076,3.671772718429565,8.995786515697546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.6201171875,0.0,1555.4407958984375,1895.4371337890625,0.0,3007.42822265625,0.909953474998474,1.0,0.0,3.0,1.0,0.0
12216420,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9678955078125,0.9990000128746032,0.5787438154220581,0.4208910763263702,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.8056238293647766,0.2426756024360656,0.2309891581535339,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.8221789002418518,0.2581801116466522,0.1817024499177932,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.755318820476532,0.1999295353889465,0.1908960491418838,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.7224600315093994,0.1729888021945953,0.7857280969619751,284.9681091308594,284.95001220703125,297.9439392089844,288.5581359863281,297.6650390625,297.4559936523437,282.96697998046875,1.0,0.4155099093914032,0.6858206987380981,0.6858206987380981,1.0,1.0,-2.172898769378662,0.9345077872276306,1.2383909225463867,0.444132387638092,0.9070001840591432,0.9070001840591432,0.0,83.43203735351562,94.0,35882.71484375,0.0,891.322265625,1.0,279.1580505371094,281.4930419921875,291.6506652832031,294.0121765136719,293.1499938964844,293.1499938964844,278.8500061035156,35895.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802235126495361,1.0,0.0,0.0,3.6763951778411865,3.676419258117676,9.018569357976958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4912109375,0.0,1561.9429931640625,1895.4371337890625,0.0,3218.675537109375,0.9110992550849916,1.0,0.0,3.0,1.0,0.0
12216480,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9678955078125,0.9990000128746032,0.5787438154220581,0.4208910763263702,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.8056238293647766,0.2426756024360656,0.2309891581535339,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.8221789002418518,0.2581801116466522,0.1817024499177932,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.755318820476532,0.1999295353889465,0.1908960491418838,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96881103515625,0.7224600315093994,0.1729888021945953,0.7857280969619751,284.9681091308594,284.95001220703125,297.9439392089844,288.5581359863281,297.6650390625,297.4559936523437,282.96697998046875,1.0,0.4155099093914032,0.6858206987380981,0.6858206987380981,1.0,1.0,-2.172898769378662,0.9345077872276306,1.2383909225463867,0.444132387638092,0.9070001840591432,0.9070001840591432,0.0,83.43203735351562,94.0,35882.71484375,0.0,891.322265625,1.0,279.1580505371094,281.4930419921875,291.6506652832031,294.0121765136719,293.1499938964844,293.1499938964844,278.8500061035156,35895.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802235126495361,1.0,0.0,0.0,3.6763951778411865,3.676419258117676,9.018569357976958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.4912109375,0.0,1561.9429931640625,1895.4371337890625,0.0,3218.675537109375,0.9110992550849916,1.0,0.0,3.0,1.0,0.0
12216540,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.77618408203125,0.9990000128746032,0.5795972943305969,0.4286263287067413,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7766418457031,0.8030848503112793,0.2446924597024917,0.2330734133720398,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765808105469,0.8180190920829773,0.2585108280181885,0.1820723414421081,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7768859863281,0.7523526549339294,0.2009669244289398,0.1920555830001831,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.7188795804977417,0.1731969863176345,0.7876348495483398,284.7763977050781,284.95001220703125,298.0030517578125,288.5709533691406,297.6755676269531,297.42987060546875,282.7752380371094,1.0,0.4195197820663452,0.684630811214447,0.684630811214447,1.0,1.0,-2.188821315765381,0.941490650177002,1.247330665588379,0.4475998878479004,0.90313458442688,0.90313458442688,0.0,85.82826232910156,97.0,37029.62890625,0.0,915.4384155273438,1.0,278.8580322265625,281.2698669433594,291.6457214355469,294.0840759277344,293.1499938964844,293.1499938964844,278.54998779296875,36118.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982071280479431,1.0,0.0,0.0,3.672785758972168,3.672809839248657,9.000869454212079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28564453125,0.0,1559.5614013671875,1895.4371337890625,0.0,3386.866455078125,0.9104382991790771,1.0,0.0,3.0,1.0,0.0
12216600,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.77618408203125,0.9990000128746032,0.5795972943305969,0.4286263287067413,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7766418457031,0.8030848503112793,0.2446924597024917,0.2330734133720398,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765808105469,0.8180190920829773,0.2585108280181885,0.1820723414421081,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7768859863281,0.7523526549339294,0.2009669244289398,0.1920555830001831,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7771301269531,0.7188795804977417,0.1731969863176345,0.7876348495483398,284.7763977050781,284.95001220703125,298.0030517578125,288.5709533691406,297.6755676269531,297.42987060546875,282.7752380371094,1.0,0.4195197820663452,0.684630811214447,0.684630811214447,1.0,1.0,-2.188821315765381,0.941490650177002,1.247330665588379,0.4475998878479004,0.90313458442688,0.90313458442688,0.0,85.82826232910156,97.0,37029.62890625,0.0,915.4384155273438,1.0,278.8580322265625,281.2698669433594,291.6457214355469,294.0840759277344,293.1499938964844,293.1499938964844,278.54998779296875,36118.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982071280479431,1.0,0.0,0.0,3.672785758972168,3.672809839248657,9.000869454212079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.28564453125,0.0,1559.5614013671875,1895.4371337890625,0.0,3386.866455078125,0.9104382991790771,1.0,0.0,3.0,1.0,0.0
12216660,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5848083496094,0.9990000128746032,0.5785616040229797,0.4379209280014038,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58526611328125,0.7992576956748962,0.246383935213089,0.2348310053348541,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.585205078125,0.8126126527786255,0.2585152089595794,0.182194322347641,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58551025390625,0.7482388615608215,0.2016811221837997,0.1928924322128296,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58575439453125,0.7138969302177429,0.172989934682846,0.7875772714614868,284.58502197265625,284.95001220703125,298.06121826171875,288.58349609375,297.68072509765625,297.3949584960937,282.5839233398437,1.0,0.4236214458942413,0.6837713122367859,0.6837713122367859,1.0,1.0,-2.2031798362731934,0.9478702545166016,1.2553094625473022,0.4508025646209717,0.8967162370681763,0.8967162370681763,0.0,88.62299346923828,100.0,38111.23828125,0.0,939.8390502929688,1.0,278.55810546875,281.0491638183594,291.64080810546875,294.1455993652344,293.1499938964844,293.1499938964844,278.8500061035156,36380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91239333152771,1.0,0.0,0.0,3.659494161605835,3.659518241882324,8.935840583035315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.59765625,0.0,1546.61083984375,1895.4371337890625,0.0,3518.801513671875,0.907641053199768,1.0,0.0,3.0,1.0,0.0
12216720,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5848083496094,0.9990000128746032,0.5785616040229797,0.4379209280014038,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58526611328125,0.7992576956748962,0.246383935213089,0.2348310053348541,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.585205078125,0.8126126527786255,0.2585152089595794,0.182194322347641,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.58551025390625,0.7482388615608215,0.2016811221837997,0.1928924322128296,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.58575439453125,0.7138969302177429,0.172989934682846,0.7875772714614868,284.58502197265625,284.95001220703125,298.06121826171875,288.58349609375,297.68072509765625,297.3949584960937,282.5839233398437,1.0,0.4236214458942413,0.6837713122367859,0.6837713122367859,1.0,1.0,-2.2031798362731934,0.9478702545166016,1.2553094625473022,0.4508025646209717,0.8967162370681763,0.8967162370681763,0.0,88.62299346923828,100.0,38111.23828125,0.0,939.8390502929688,1.0,278.55810546875,281.0491638183594,291.64080810546875,294.1455993652344,293.1499938964844,293.1499938964844,278.8500061035156,36380.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91239333152771,1.0,0.0,0.0,3.659494161605835,3.659518241882324,8.935840583035315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.59765625,0.0,1546.61083984375,1895.4371337890625,0.0,3518.801513671875,0.907641053199768,1.0,0.0,3.0,1.0,0.0
12216780,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7967529296875,0.9990000128746032,0.5786660313606262,0.4466405808925628,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7955627441406,0.7963041067123413,0.2488156408071518,0.2369363903999328,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7956848144531,0.8080607652664185,0.2594714760780334,0.1826716214418411,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950134277344,0.7449036240577698,0.2029828280210495,0.19398233294487,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944641113281,0.7093507647514343,0.1732439845800399,0.7881918549537659,284.7961730957031,284.95001220703125,298.1184387207031,288.59576416015625,297.6909484863281,297.369384765625,282.79986572265625,1.0,0.4278172552585602,0.68291175365448,0.68291175365448,1.0,1.0,-2.218798875808716,0.954854130744934,1.2639446258544922,0.4542699158191681,0.8962627053260803,0.8962627053260803,0.0,91.35377502441406,103.0,37395.078125,0.0,965.547119140625,1.0,278.8422546386719,281.28741455078125,291.54962158203125,293.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,36257.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983754515647888,1.0,0.0,0.0,3.648747205734253,3.648771286010742,8.883433224582404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.55419921875,0.0,1533.6976318359375,1895.4371337890625,0.0,3388.436279296875,0.905191957950592,1.0,0.0,3.0,1.0,0.0
12216840,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7967529296875,0.9990000128746032,0.5786660313606262,0.4466405808925628,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7955627441406,0.7963041067123413,0.2488156408071518,0.2369363903999328,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7956848144531,0.8080607652664185,0.2594714760780334,0.1826716214418411,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950134277344,0.7449036240577698,0.2029828280210495,0.19398233294487,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944641113281,0.7093507647514343,0.1732439845800399,0.7881918549537659,284.7961730957031,284.95001220703125,298.1184387207031,288.59576416015625,297.6909484863281,297.369384765625,282.79986572265625,1.0,0.4278172552585602,0.68291175365448,0.68291175365448,1.0,1.0,-2.218798875808716,0.954854130744934,1.2639446258544922,0.4542699158191681,0.8962627053260803,0.8962627053260803,0.0,91.35377502441406,103.0,37395.078125,0.0,965.547119140625,1.0,278.8422546386719,281.28741455078125,291.54962158203125,293.934814453125,293.1499938964844,293.1499938964844,279.1499938964844,36257.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983754515647888,1.0,0.0,0.0,3.648747205734253,3.648771286010742,8.883433224582404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.55419921875,0.0,1533.6976318359375,1895.4371337890625,0.0,3388.436279296875,0.905191957950592,1.0,0.0,3.0,1.0,0.0
12216900,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9596862792969,0.9990000128746032,0.5794916152954102,0.450236439704895,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9546203613281,0.7957245111465454,0.2503814697265625,0.238337829709053,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8067061305046082,0.2603666186332702,0.183225393295288,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521789550781,0.7440312504768372,0.2039311230182647,0.1948190182447433,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.7078635096549988,0.1736553460359573,0.7897740006446838,284.9571228027344,284.95001220703125,298.14666748046875,288.601806640625,297.7001342773437,297.3639831542969,282.972412109375,1.0,0.4300233721733093,0.6824819445610046,0.6824819445610046,1.0,1.0,-2.228370189666748,0.9591731429100036,1.2691969871520996,0.45644211769104,0.8978460431098938,0.8978460431098938,0.0,92.58434295654295,103.0,36667.41796875,0.0,979.7830200195312,1.0,279.0987243652344,281.48101806640625,291.5158996582031,293.7922668457031,293.1499938964844,293.1499938964844,279.1499938964844,36133.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876845240592957,1.0,0.0,0.0,3.646500587463379,3.646524667739868,8.872497687661962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.4228515625,0.0,1530.2783203125,1895.4371337890625,0.0,3288.546630859375,0.904647171497345,1.0,0.0,3.0,1.0,0.0
12216960,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328674316406,0.9990000128746032,0.5807717442512512,0.4533894062042236,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316772460937,0.7956723570823669,0.2521382868289947,0.2399610430002212,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0317687988281,0.8059062361717224,0.2614775598049164,0.1839699149131775,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03106689453125,0.7436269521713257,0.2050455510616302,0.1958450227975845,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.030517578125,0.7069005370140076,0.1742339134216308,0.7922266125679016,285.0322570800781,284.95001220703125,298.1746520996094,288.6077575683594,297.7119140625,297.36334228515625,283.0360717773437,1.0,0.432323008775711,0.6820256114006042,0.6820256114006042,1.0,1.0,-2.239177942276001,0.9640619158744812,1.275115966796875,0.4589095115661621,0.8992031216621399,0.8992031216621399,0.0,93.74075317382812,106.0,36730.27734375,0.0,995.10107421875,1.0,279.1418151855469,281.5442810058594,291.547607421875,293.8683776855469,293.1499938964844,293.1499938964844,279.45001220703125,36009.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882592499256134,1.0,0.0,0.0,3.647407770156861,3.6474318504333496,8.876912716004881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.23681640625,0.0,1530.3599853515625,1895.4371337890625,0.0,3240.871337890625,0.90473073720932,1.0,0.0,3.0,1.0,0.0
