time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217020,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.26837158203125,0.9990000128746032,0.584050714969635,0.4592957198619842,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2672119140625,0.7961689233779907,0.2559617459774017,0.2435292899608612,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26727294921875,0.8049335479736328,0.2640160024166107,0.1857087910175323,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26666259765625,0.7433749437332153,0.2075476497411728,0.1981827169656753,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26611328125,0.7056727409362793,0.1756860911846161,0.7985893487930298,285.26776123046875,284.95001220703125,298.2297668457031,288.6195373535156,297.7386474609375,297.3681945800781,283.271484375,1.0,0.4371804594993591,0.6811128854751587,0.6811128854751587,1.0,1.0,-2.2630953788757324,0.9749161005020142,1.2881793975830078,0.464418351650238,0.9052858352661132,0.9052858352661132,0.0,96.03564453125,109.0,36121.1015625,0.0,1028.4512939453125,1.0,279.4417724609375,281.7983093261719,291.57275390625,293.8503723144531,293.1499938964844,293.1499938964844,279.1499938964844,35717.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870201051235199,1.0,0.0,0.0,3.6569788455963135,3.6570029258728014,8.923560699258815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.39599609375,0.0,1538.828369140625,1895.4371337890625,0.0,3124.696533203125,0.906673789024353,1.0,0.0,3.0,1.0,0.0
12217080,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.26837158203125,0.9990000128746032,0.584050714969635,0.4592957198619842,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2672119140625,0.7961689233779907,0.2559617459774017,0.2435292899608612,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26727294921875,0.8049335479736328,0.2640160024166107,0.1857087910175323,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26666259765625,0.7433749437332153,0.2075476497411728,0.1981827169656753,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26611328125,0.7056727409362793,0.1756860911846161,0.7985893487930298,285.26776123046875,284.95001220703125,298.2297668457031,288.6195373535156,297.7386474609375,297.3681945800781,283.271484375,1.0,0.4371804594993591,0.6811128854751587,0.6811128854751587,1.0,1.0,-2.2630953788757324,0.9749161005020142,1.2881793975830078,0.464418351650238,0.9052858352661132,0.9052858352661132,0.0,96.03564453125,109.0,36121.1015625,0.0,1028.4512939453125,1.0,279.4417724609375,281.7983093261719,291.57275390625,293.8503723144531,293.1499938964844,293.1499938964844,279.1499938964844,35717.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870201051235199,1.0,0.0,0.0,3.6569788455963135,3.6570029258728014,8.923560699258815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.39599609375,0.0,1538.828369140625,1895.4371337890625,0.0,3124.696533203125,0.906673789024353,1.0,0.0,3.0,1.0,0.0
12217140,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1059875488281,0.9990000128746032,0.5851307511329651,0.4664424955844879,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1063537597656,0.795610785484314,0.2590782940387726,0.246813878417015,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1063232421875,0.8028038144111633,0.2656373679637909,0.187143787741661,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1065368652344,0.7422443628311157,0.2094599306583404,0.2002935707569122,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.10675048828125,0.7035970091819763,0.1766620576381683,0.8042653203010559,285.1061706542969,284.95001220703125,298.28375244140625,288.6310729980469,297.7542724609375,297.3546447753906,283.1054077148437,1.0,0.4422398805618286,0.6802001595497131,0.6802001595497131,1.0,1.0,-2.286705732345581,0.985609769821167,1.301095962524414,0.4698932468891144,0.9060941338539124,0.9060941338539124,0.0,98.69537353515624,112.0,37394.85546875,0.0,1063.5257568359375,1.0,279.15771484375,281.5977783203125,291.69921875,294.1268920898437,293.1499938964844,293.1499938964844,278.8500061035156,35784.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887745141983032,1.0,0.0,0.0,3.6658737659454346,3.665898084640503,8.967023745753977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.92626953125,0.0,1549.283203125,1895.4371337890625,0.0,3298.745361328125,0.90867680311203,1.0,0.0,3.0,1.0,0.0
12217200,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1059875488281,0.9990000128746032,0.5851307511329651,0.4664424955844879,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1063537597656,0.795610785484314,0.2590782940387726,0.246813878417015,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1063232421875,0.8028038144111633,0.2656373679637909,0.187143787741661,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1065368652344,0.7422443628311157,0.2094599306583404,0.2002935707569122,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.10675048828125,0.7035970091819763,0.1766620576381683,0.8042653203010559,285.1061706542969,284.95001220703125,298.28375244140625,288.6310729980469,297.7542724609375,297.3546447753906,283.1054077148437,1.0,0.4422398805618286,0.6802001595497131,0.6802001595497131,1.0,1.0,-2.286705732345581,0.985609769821167,1.301095962524414,0.4698932468891144,0.9060941338539124,0.9060941338539124,0.0,98.69537353515624,112.0,37394.85546875,0.0,1063.5257568359375,1.0,279.15771484375,281.5977783203125,291.69921875,294.1268920898437,293.1499938964844,293.1499938964844,278.8500061035156,35784.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887745141983032,1.0,0.0,0.0,3.6658737659454346,3.665898084640503,8.967023745753977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.92626953125,0.0,1549.283203125,1895.4371337890625,0.0,3298.745361328125,0.90867680311203,1.0,0.0,3.0,1.0,0.0
12217260,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9206237792969,0.9990000128746032,0.5830779671669006,0.4759440124034881,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9209899902344,0.7927396297454834,0.2613181173801422,0.2492031157016754,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92095947265625,0.7981773018836975,0.2661980390548706,0.1877631694078445,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92120361328125,0.7391074299812317,0.2105876952409744,0.2016222476959228,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214172363281,0.6993069648742676,0.1769053637981414,0.8065842986106873,284.9208068847656,284.95001220703125,298.3365478515625,288.64239501953125,297.7578125,297.3207702636719,282.9199523925781,1.0,0.447171539068222,0.678955078125,0.678955078125,1.0,1.0,-2.3061177730560303,0.9941722750663756,1.311945557594299,0.4741604626178741,0.904187798500061,0.904187798500061,0.0,101.92980194091795,100.0,38655.39453125,0.0,1096.967529296875,1.0,278.85821533203125,281.37890625,291.7266540527344,294.2562866210937,293.1499938964844,293.1499938964844,278.54998779296875,35959.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909479558467865,1.0,0.0,0.0,3.668084383010864,3.6681087017059326,8.977841616797377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.94384765625,0.0,1553.0784912109375,1895.4371337890625,0.0,3491.773193359375,0.909282922744751,1.0,0.0,3.0,1.0,0.0
12217320,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9206237792969,0.9990000128746032,0.5830779671669006,0.4759440124034881,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9209899902344,0.7927396297454834,0.2613181173801422,0.2492031157016754,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.92095947265625,0.7981773018836975,0.2661980390548706,0.1877631694078445,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92120361328125,0.7391074299812317,0.2105876952409744,0.2016222476959228,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214172363281,0.6993069648742676,0.1769053637981414,0.8065842986106873,284.9208068847656,284.95001220703125,298.3365478515625,288.64239501953125,297.7578125,297.3207702636719,282.9199523925781,1.0,0.447171539068222,0.678955078125,0.678955078125,1.0,1.0,-2.3061177730560303,0.9941722750663756,1.311945557594299,0.4741604626178741,0.904187798500061,0.904187798500061,0.0,101.92980194091795,100.0,38655.39453125,0.0,1096.967529296875,1.0,278.85821533203125,281.37890625,291.7266540527344,294.2562866210937,293.1499938964844,293.1499938964844,278.54998779296875,35959.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909479558467865,1.0,0.0,0.0,3.668084383010864,3.6681087017059326,8.977841616797377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.94384765625,0.0,1553.0784912109375,1895.4371337890625,0.0,3491.773193359375,0.909282922744751,1.0,0.0,3.0,1.0,0.0
12217380,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7234191894531,0.9990000128746032,0.5801348686218262,0.4741486012935638,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.7956445217132568,0.2630513906478882,0.2509224712848663,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.799307107925415,0.2661888003349304,0.1878277659416198,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7244567871094,0.7407663464546204,0.2112293839454651,0.2023104429244995,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248229980469,0.7000504732131958,0.1766889095306396,0.8059539794921875,284.7237854003906,284.95001220703125,298.3881225585937,288.65350341796875,297.7621459960937,297.28973388671875,282.7217712402344,1.0,0.4463063478469848,0.6777100563049316,0.6777100563049316,1.0,1.0,-2.30619478225708,0.9935827851295472,1.3126119375228882,0.4737787544727325,0.8995988965034485,0.8995988965034485,0.0,101.43515014648438,88.0,39692.44921875,0.0,1095.0992431640625,1.0,278.55810546875,281.1517639160156,291.7217102050781,294.3263244628906,293.1499938964844,293.1499938964844,278.25,36193.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261099696159364,1.0,0.0,0.0,3.661763668060303,3.661787748336792,8.946927323449927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.666015625,0.0,1547.74853515625,1895.4371337890625,0.0,3645.434326171875,0.9080212116241456,1.0,0.0,3.0,1.0,0.0
12217440,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7234191894531,0.9990000128746032,0.5801348686218262,0.4741486012935638,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.7956445217132568,0.2630513906478882,0.2509224712848663,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7240905761719,0.799307107925415,0.2661888003349304,0.1878277659416198,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7244567871094,0.7407663464546204,0.2112293839454651,0.2023104429244995,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248229980469,0.7000504732131958,0.1766889095306396,0.8059539794921875,284.7237854003906,284.95001220703125,298.3881225585937,288.65350341796875,297.7621459960937,297.28973388671875,282.7217712402344,1.0,0.4463063478469848,0.6777100563049316,0.6777100563049316,1.0,1.0,-2.30619478225708,0.9935827851295472,1.3126119375228882,0.4737787544727325,0.8995988965034485,0.8995988965034485,0.0,101.43515014648438,88.0,39692.44921875,0.0,1095.0992431640625,1.0,278.55810546875,281.1517639160156,291.7217102050781,294.3263244628906,293.1499938964844,293.1499938964844,278.25,36193.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261099696159364,1.0,0.0,0.0,3.661763668060303,3.661787748336792,8.946927323449927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.666015625,0.0,1547.74853515625,1895.4371337890625,0.0,3645.434326171875,0.9080212116241456,1.0,0.0,3.0,1.0,0.0
12217500,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.5725402832031,0.9990000128746032,0.5795252323150635,0.4694192707538605,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.57684326171875,0.7991594672203064,0.2638079822063446,0.2516315281391144,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5767517089844,0.8019345998764038,0.2660668492317199,0.1877432614564895,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5791015625,0.7433190941810608,0.2114413678646087,0.2025025337934494,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5814514160156,0.7022413015365601,0.1764882951974868,0.8049903512001038,284.5748291015625,284.95001220703125,298.4134521484375,288.6590270996094,297.76739501953125,297.2802124023437,282.5614624023437,1.0,0.4442947506904602,0.6770875453948975,0.6770875453948975,1.0,1.0,-2.300342559814453,0.99052631855011,1.3098161220550537,0.4720672070980072,0.8956801891326904,0.8956801891326904,0.0,99.93875885009766,88.0,40498.359375,0.0,1082.923828125,1.0,278.301025390625,280.968994140625,291.7414855957031,294.449951171875,293.1499938964844,293.1499938964844,278.25,36341.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350590109825134,1.0,0.0,0.0,3.654977798461914,3.6550021171569824,8.913798410503659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.2109375,0.0,1541.2745361328125,1895.4371337890625,0.0,3727.423583984375,0.9065649509429932,1.0,0.0,3.0,1.0,0.0
12217560,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5104675292969,0.9990000128746032,0.5796599984169006,0.4628266990184784,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113525390625,0.8036654591560364,0.2644672393798828,0.252202421426773,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113220214844,0.8055358529090881,0.265837699174881,0.1875463724136352,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5118103027344,0.7467247843742371,0.2115632742643356,0.2025684863328933,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5122985839844,0.7052891850471497,0.1762048006057739,0.8034865856170654,284.51092529296875,284.95001220703125,298.4384155273437,288.6644897460937,297.7736511230469,297.27276611328125,282.5080871582031,1.0,0.4414055645465851,0.6766501069068909,0.6766501069068909,1.0,1.0,-2.2911503314971924,0.9859825968742372,1.3051676750183103,0.4696016907691955,0.892058789730072,0.892058789730072,0.0,97.84395599365234,91.0,40456.578125,0.0,1064.9130859375,1.0,278.2582397460937,280.914794921875,291.7118835449219,294.3694152832031,293.1499938964844,293.1499938964844,278.54998779296875,36485.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382986426353456,1.0,0.0,0.0,3.6447112560272217,3.644735097885132,8.863791549629241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.36572265625,0.0,1530.91650390625,1895.4371337890625,0.0,3756.96337890625,0.9044039845466614,1.0,0.0,3.0,1.0,0.0
12217620,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6937866210937,0.9990000128746032,0.5838930606842041,0.4557075798511505,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.693115234375,0.8097440004348755,0.2666977047920227,0.2539302110671997,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.693115234375,0.8099029064178467,0.266459971666336,0.1876636892557144,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6927185058594,0.7511455416679382,0.2125447690486908,0.2031737565994262,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6922912597656,0.7088011503219604,0.1762662231922149,0.802399218082428,284.69342041015625,284.95001220703125,298.48736572265625,288.67529296875,297.7973022460937,297.2777099609375,282.6955871582031,1.0,0.4391823709011078,0.6757751703262329,0.6757751703262329,1.0,1.0,-2.28421950340271,0.9823486804962158,1.3018707036972046,0.4672692716121673,0.8900410532951355,0.8900410532951355,0.0,95.69046020507812,94.0,39361.7265625,0.0,1049.196533203125,1.0,278.5421142578125,281.1314697265625,291.6185913085937,294.1328125,293.1499938964844,293.1499938964844,278.8500061035156,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223124980926514,1.0,0.0,0.0,3.6288301944732666,3.628854274749756,8.786716421127494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.03564453125,0.0,1512.70068359375,1895.4371337890625,0.0,3610.48388671875,0.9008339643478394,1.0,0.0,3.0,1.0,0.0
12217680,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6937866210937,0.9990000128746032,0.5838930606842041,0.4557075798511505,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.693115234375,0.8097440004348755,0.2666977047920227,0.2539302110671997,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.693115234375,0.8099029064178467,0.266459971666336,0.1876636892557144,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6927185058594,0.7511455416679382,0.2125447690486908,0.2031737565994262,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6922912597656,0.7088011503219604,0.1762662231922149,0.802399218082428,284.69342041015625,284.95001220703125,298.48736572265625,288.67529296875,297.7973022460937,297.2777099609375,282.6955871582031,1.0,0.4391823709011078,0.6757751703262329,0.6757751703262329,1.0,1.0,-2.28421950340271,0.9823486804962158,1.3018707036972046,0.4672692716121673,0.8900410532951355,0.8900410532951355,0.0,95.69046020507812,94.0,39361.7265625,0.0,1049.196533203125,1.0,278.5421142578125,281.1314697265625,291.6185913085937,294.1328125,293.1499938964844,293.1499938964844,278.8500061035156,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223124980926514,1.0,0.0,0.0,3.6288301944732666,3.628854274749756,8.786716421127494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.03564453125,0.0,1512.70068359375,1895.4371337890625,0.0,3610.48388671875,0.9008339643478394,1.0,0.0,3.0,1.0,0.0
12217740,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90545654296875,0.9990000128746032,0.5907210111618042,0.4512214362621307,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8151785731315613,0.2698544859886169,0.2566753625869751,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8138903379440308,0.2681353092193603,0.1886452138423919,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042358398437,0.7553005814552307,0.2143131792545318,0.204637199640274,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037475585937,0.7119532227516174,0.1770194768905639,0.8048758506774902,284.905029296875,284.95001220703125,298.5349426269531,288.6859436035156,297.8323059082031,297.3033752441406,282.9076232910156,1.0,0.4389265477657318,0.674900233745575,0.674900233745575,1.0,1.0,-2.2880330085754395,0.9837424159049988,1.304290533065796,0.4676976799964905,0.8911212086677551,0.8911212086677551,0.0,94.5934066772461,97.0,38359.1171875,0.0,1048.947509765625,1.0,278.841552734375,281.36993408203125,291.6127014160156,294.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,36180.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040050506591796,1.0,0.0,0.0,3.621206521987915,3.621230363845825,8.749835274102225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.05859375,0.0,1502.7110595703125,1895.4371337890625,0.0,3440.887939453125,0.8989894986152649,1.0,0.0,3.0,1.0,0.0
12217800,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90545654296875,0.9990000128746032,0.5907210111618042,0.4512214362621307,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8151785731315613,0.2698544859886169,0.2566753625869751,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046936035156,0.8138903379440308,0.2681353092193603,0.1886452138423919,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042358398437,0.7553005814552307,0.2143131792545318,0.204637199640274,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9037475585937,0.7119532227516174,0.1770194768905639,0.8048758506774902,284.905029296875,284.95001220703125,298.5349426269531,288.6859436035156,297.8323059082031,297.3033752441406,282.9076232910156,1.0,0.4389265477657318,0.674900233745575,0.674900233745575,1.0,1.0,-2.2880330085754395,0.9837424159049988,1.304290533065796,0.4676976799964905,0.8911212086677551,0.8911212086677551,0.0,94.5934066772461,97.0,38359.1171875,0.0,1048.947509765625,1.0,278.841552734375,281.36993408203125,291.6127014160156,294.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,36180.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040050506591796,1.0,0.0,0.0,3.621206521987915,3.621230363845825,8.749835274102225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.05859375,0.0,1502.7110595703125,1895.4371337890625,0.0,3440.887939453125,0.8989894986152649,1.0,0.0,3.0,1.0,0.0
12217860,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1227722167969,0.9990000128746032,0.5979587435722351,0.4489385187625885,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219482421875,0.8198411464691162,0.2735404670238495,0.260026216506958,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219177246094,0.8172136545181274,0.2703650891780853,0.1901067644357681,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1214599609375,0.7589588761329651,0.2165487259626388,0.2066367864608764,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.7146148681640625,0.1782617270946502,0.8098652362823486,285.122314453125,284.95001220703125,298.5810546875,288.6965026855469,297.8725280761719,297.3388977050781,283.125244140625,1.0,0.4402624070644378,0.6743599772453308,0.6743599772453308,1.0,1.0,-2.2994613647460938,0.98886376619339,1.3105976581573486,0.4701876044273376,0.8951361775398254,0.8951361775398254,0.0,94.32181549072266,100.0,37491.609375,0.0,1059.9892578125,1.0,279.1414489746094,281.6106262207031,291.6347045898437,294.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,35907.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886485695838928,1.0,0.0,0.0,3.62374210357666,3.6237659454345694,8.762092988945369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.1796875,0.0,1503.4622802734375,1895.4371337890625,0.0,3297.566650390625,0.8993692994117737,1.0,0.0,3.0,1.0,0.0
12217920,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1227722167969,0.9990000128746032,0.5979587435722351,0.4489385187625885,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219482421875,0.8198411464691162,0.2735404670238495,0.260026216506958,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219177246094,0.8172136545181274,0.2703650891780853,0.1901067644357681,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1214599609375,0.7589588761329651,0.2165487259626388,0.2066367864608764,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.12091064453125,0.7146148681640625,0.1782617270946502,0.8098652362823486,285.122314453125,284.95001220703125,298.5810546875,288.6965026855469,297.8725280761719,297.3388977050781,283.125244140625,1.0,0.4402624070644378,0.6743599772453308,0.6743599772453308,1.0,1.0,-2.2994613647460938,0.98886376619339,1.3105976581573486,0.4701876044273376,0.8951361775398254,0.8951361775398254,0.0,94.32181549072266,100.0,37491.609375,0.0,1059.9892578125,1.0,279.1414489746094,281.6106262207031,291.6347045898437,294.0020751953125,293.1499938964844,293.1499938964844,279.45001220703125,35907.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886485695838928,1.0,0.0,0.0,3.62374210357666,3.6237659454345694,8.762092988945369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.1796875,0.0,1503.4622802734375,1895.4371337890625,0.0,3297.566650390625,0.8993692994117737,1.0,0.0,3.0,1.0,0.0
12217980,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.344970703125,0.9990000128746032,0.6047131419181824,0.4488162398338318,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3441162109375,0.8235002756118774,0.2775041162967682,0.2636876106262207,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3440856933594,0.8195516467094421,0.2728521525859833,0.1917861551046371,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3435974121094,0.7617537975311279,0.2190128117799759,0.2088998705148697,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.343017578125,0.71651691198349,0.1797703355550766,0.8162938952445984,285.344482421875,284.95001220703125,298.62567138671875,288.7069702148437,297.911376953125,297.3729553222656,283.34765625,1.0,0.442827433347702,0.6738197207450867,0.6738197207450867,1.0,1.0,-2.316166877746582,0.9964656233787536,1.3197013139724731,0.474000483751297,0.902148962020874,0.902148962020874,0.0,94.7881851196289,103.0,36760.7109375,0.0,1079.7003173828125,1.0,279.4414978027344,281.8531799316406,291.6595764160156,293.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,35607.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87633216381073,1.0,0.0,0.0,3.637463092803955,3.637486934661865,8.82857307260565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.92626953125,0.0,1516.3382568359375,1895.4371337890625,0.0,3182.197998046875,0.9022294282913208,1.0,0.0,3.0,1.0,0.0
12218040,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.344970703125,0.9990000128746032,0.6047131419181824,0.4488162398338318,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3441162109375,0.8235002756118774,0.2775041162967682,0.2636876106262207,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3440856933594,0.8195516467094421,0.2728521525859833,0.1917861551046371,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3435974121094,0.7617537975311279,0.2190128117799759,0.2088998705148697,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.343017578125,0.71651691198349,0.1797703355550766,0.8162938952445984,285.344482421875,284.95001220703125,298.62567138671875,288.7069702148437,297.911376953125,297.3729553222656,283.34765625,1.0,0.442827433347702,0.6738197207450867,0.6738197207450867,1.0,1.0,-2.316166877746582,0.9964656233787536,1.3197013139724731,0.474000483751297,0.902148962020874,0.902148962020874,0.0,94.7881851196289,103.0,36760.7109375,0.0,1079.7003173828125,1.0,279.4414978027344,281.8531799316406,291.6595764160156,293.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,35607.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87633216381073,1.0,0.0,0.0,3.637463092803955,3.637486934661865,8.82857307260565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.92626953125,0.0,1516.3382568359375,1895.4371337890625,0.0,3182.197998046875,0.9022294282913208,1.0,0.0,3.0,1.0,0.0
12218100,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.22430419921875,0.9990000128746032,0.6070973873138428,0.4496617913246155,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2274169921875,0.8247840404510498,0.2792555391788482,0.2655101716518402,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2275390625,0.8201599717140198,0.2738081514835357,0.1926025748252868,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2294006347656,0.7626392245292664,0.220060795545578,0.2100299596786499,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2315673828125,0.7170207500457764,0.1803903430700302,0.8196189999580383,285.2260131835937,284.95001220703125,298.6473999023437,288.712158203125,297.9248046875,297.38006591796875,283.2149353027344,1.0,0.4444657564163208,0.6735495328903198,0.6735495328903198,1.0,1.0,-2.325705051422119,1.0008177757263184,1.3248871564865112,0.4762232899665832,0.9028921723365784,0.9028921723365784,0.0,95.30136108398438,103.0,37770.7109375,0.0,1092.042724609375,1.0,279.19879150390625,281.69342041015625,291.76177978515625,294.2371520996094,293.1499938964844,293.1499938964844,279.1499938964844,35627.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863300681114197,1.0,0.0,0.0,3.644942760467529,3.64496660232544,8.864917617756873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0595703125,0.0,1524.7640380859375,1895.4371337890625,0.0,3275.870849609375,0.9038562178611756,1.0,0.0,3.0,1.0,0.0
12218160,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1782531738281,0.9990000128746032,0.6083898544311523,0.4517967700958252,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1785888671875,0.8249970078468323,0.280663400888443,0.266992449760437,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1785888671875,0.8196296095848083,0.2743570208549499,0.1931183338165283,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1788330078125,0.7624651193618774,0.2208172082901001,0.2108816504478454,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790771484375,0.7165538668632507,0.1807522773742675,0.821846067905426,285.1784362792969,284.95001220703125,298.6687316894531,288.71734619140625,297.9328308105469,297.3780212402344,283.1773681640625,1.0,0.4462270736694336,0.6729814410209656,0.6729814410209656,1.0,1.0,-2.334369421005249,1.0046186447143557,1.329750895500183,0.4780988693237304,0.903885543346405,0.903885543346405,0.0,96.1348876953125,106.0,38007.2421875,0.0,1104.79296875,1.0,279.15789794921875,281.64874267578125,291.781494140625,294.24859619140625,293.1499938964844,293.1499938964844,278.8500061035156,35675.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940063118934631,1.0,0.0,0.0,3.650423049926758,3.650446891784668,8.891595371096628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.58544921875,0.0,1531.212646484375,1895.4371337890625,0.0,3347.653076171875,0.905142307281494,1.0,0.0,3.0,1.0,0.0
12218220,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886779785156,0.9990000128746032,0.6085995435714722,0.4585696458816528,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98907470703125,0.8234232068061829,0.2828781306743622,0.2693369090557098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891052246094,0.8164474368095398,0.2747629284858703,0.1936109960079193,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98931884765625,0.7601011395454407,0.2217871844768524,0.2120380997657776,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896240234375,0.7136485576629639,0.1809441596269607,0.8238437175750732,284.9888916015625,284.95001220703125,298.710205078125,288.7276916503906,297.9364929199219,297.3532409667969,282.9877319335937,1.0,0.4499518871307373,0.6718451976776123,0.6718451976776123,1.0,1.0,-2.3497047424316406,1.0112589597702026,1.338445782661438,0.4813204407691955,0.9028605222702026,0.9028605222702026,0.0,98.43023681640624,109.0,39245.9765625,0.0,1130.85107421875,1.0,278.8582763671875,281.42584228515625,291.8078918457031,294.3751220703125,293.1499938964844,293.1499938964844,278.54998779296875,35854.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138138294219972,1.0,0.0,0.0,3.6565732955932617,3.656597375869751,8.921581411414081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.20849609375,0.0,1539.4012451171875,1895.4371337890625,0.0,3531.963134765625,0.9066325426101683,1.0,0.0,3.0,1.0,0.0
12218280,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886779785156,0.9990000128746032,0.6085995435714722,0.4585696458816528,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98907470703125,0.8234232068061829,0.2828781306743622,0.2693369090557098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891052246094,0.8164474368095398,0.2747629284858703,0.1936109960079193,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98931884765625,0.7601011395454407,0.2217871844768524,0.2120380997657776,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896240234375,0.7136485576629639,0.1809441596269607,0.8238437175750732,284.9888916015625,284.95001220703125,298.710205078125,288.7276916503906,297.9364929199219,297.3532409667969,282.9877319335937,1.0,0.4499518871307373,0.6718451976776123,0.6718451976776123,1.0,1.0,-2.3497047424316406,1.0112589597702026,1.338445782661438,0.4813204407691955,0.9028605222702026,0.9028605222702026,0.0,98.43023681640624,109.0,39245.9765625,0.0,1130.85107421875,1.0,278.8582763671875,281.42584228515625,291.8078918457031,294.3751220703125,293.1499938964844,293.1499938964844,278.54998779296875,35854.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138138294219972,1.0,0.0,0.0,3.6565732955932617,3.656597375869751,8.921581411414081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.20849609375,0.0,1539.4012451171875,1895.4371337890625,0.0,3531.963134765625,0.9066325426101683,1.0,0.0,3.0,1.0,0.0
12218340,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7991638183594,0.9990000128746032,0.6063425540924072,0.4673842489719391,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79949951171875,0.8202498555183411,0.2845844626426697,0.2711406946182251,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7995300292969,0.8115328550338745,0.2746147513389587,0.1936573982238769,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7997436523437,0.756138801574707,0.2222748547792434,0.2126911878585815,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8000183105469,0.7089262008666992,0.1806268244981765,0.8233765363693237,284.7993469238281,284.95001220703125,298.75,288.7380065917969,297.9309997558594,297.3136901855469,282.7983093261719,1.0,0.4537510275840759,0.670708954334259,0.670708954334259,1.0,1.0,-2.362741231918335,1.0168113708496094,1.345929741859436,0.4839543998241424,0.8993011713027954,0.8993011713027954,0.0,101.24927520751952,112.0,40439.6171875,0.0,1156.7401123046875,1.0,278.5581970214844,281.2052001953125,291.8045654296875,294.4505920410156,293.1499938964844,293.1499938964844,278.8500061035156,36083.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300013184547424,1.0,0.0,0.0,3.654234170913696,3.6542580127716064,8.910170663511963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.02099609375,0.0,1538.5103759765625,1895.4371337890625,0.0,3681.153076171875,0.906262755393982,1.0,0.0,3.0,1.0,0.0
12218400,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7991638183594,0.9990000128746032,0.6063425540924072,0.4673842489719391,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.79949951171875,0.8202498555183411,0.2845844626426697,0.2711406946182251,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7995300292969,0.8115328550338745,0.2746147513389587,0.1936573982238769,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7997436523437,0.756138801574707,0.2222748547792434,0.2126911878585815,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8000183105469,0.7089262008666992,0.1806268244981765,0.8233765363693237,284.7993469238281,284.95001220703125,298.75,288.7380065917969,297.9309997558594,297.3136901855469,282.7983093261719,1.0,0.4537510275840759,0.670708954334259,0.670708954334259,1.0,1.0,-2.362741231918335,1.0168113708496094,1.345929741859436,0.4839543998241424,0.8993011713027954,0.8993011713027954,0.0,101.24927520751952,112.0,40439.6171875,0.0,1156.7401123046875,1.0,278.5581970214844,281.2052001953125,291.8045654296875,294.4505920410156,293.1499938964844,293.1499938964844,278.8500061035156,36083.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300013184547424,1.0,0.0,0.0,3.654234170913696,3.6542580127716064,8.910170663511963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.02099609375,0.0,1538.5103759765625,1895.4371337890625,0.0,3681.153076171875,0.906262755393982,1.0,0.0,3.0,1.0,0.0
12218460,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047607421875,0.9990000128746032,0.6049942970275879,0.475701093673706,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.8177313804626465,0.2870751023292541,0.2732800245285034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0038452148437,0.8072950839996338,0.2753870189189911,0.1940077245235443,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033874511719,0.7528209090232849,0.2233486026525497,0.2135600000619888,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.7045602202415466,0.1807428747415542,0.823417067527771,285.0042724609375,284.95001220703125,298.78521728515625,288.7455139160156,297.9332580566406,297.2908020019531,283.0073547363281,1.0,0.4576268196105957,0.6694880127906799,0.6694880127906799,1.0,1.0,-2.3768112659454346,1.0228087902069092,1.3540024757385254,0.486737459897995,0.9015989303588868,0.9015989303588868,0.0,104.0058822631836,115.0,39729.33984375,0.0,1183.822265625,1.0,278.8422546386719,281.4361877441406,291.7117919921875,294.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,35949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186005592346193,1.0,0.0,0.0,3.6550347805023193,3.6550588607788086,8.9140758063877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.83544921875,0.0,1538.399658203125,1895.4371337890625,0.0,3576.238037109375,0.9063844680786132,1.0,0.0,3.0,1.0,0.0
12218520,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0047607421875,0.9990000128746032,0.6049942970275879,0.475701093673706,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.8177313804626465,0.2870751023292541,0.2732800245285034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0038452148437,0.8072950839996338,0.2753870189189911,0.1940077245235443,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033874511719,0.7528209090232849,0.2233486026525497,0.2135600000619888,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.7045602202415466,0.1807428747415542,0.823417067527771,285.0042724609375,284.95001220703125,298.78521728515625,288.7455139160156,297.9332580566406,297.2908020019531,283.0073547363281,1.0,0.4576268196105957,0.6694880127906799,0.6694880127906799,1.0,1.0,-2.3768112659454346,1.0228087902069092,1.3540024757385254,0.486737459897995,0.9015989303588868,0.9015989303588868,0.0,104.0058822631836,115.0,39729.33984375,0.0,1183.822265625,1.0,278.8422546386719,281.4361877441406,291.7117919921875,294.2411193847656,293.1499938964844,293.1499938964844,278.54998779296875,35949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186005592346193,1.0,0.0,0.0,3.6550347805023193,3.6550588607788086,8.9140758063877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.83544921875,0.0,1538.399658203125,1895.4371337890625,0.0,3576.238037109375,0.9063844680786132,1.0,0.0,3.0,1.0,0.0
12218580,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8419494628906,0.9990000128746032,0.6022937297821045,0.4834831357002258,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8421936035156,0.8158580660820007,0.2894153892993927,0.275747537612915,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8422241210937,0.8037357926368713,0.2759869694709778,0.1946393549442291,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423767089844,0.7501901388168335,0.2243212908506393,0.2147040367126464,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84259033203125,0.700935423374176,0.1808491647243499,0.8247573971748352,284.84210205078125,284.95001220703125,298.8133239746094,288.74774169921875,297.93328857421875,297.2696533203125,282.8415222167969,1.0,0.461688756942749,0.6682671308517456,0.6682671308517456,1.0,1.0,-2.392869234085083,1.0297149419784546,1.3631541728973389,0.4900571405887604,0.898860514163971,0.898860514163971,0.0,106.71798706054688,118.0,40951.3515625,0.0,1213.3170166015625,1.0,278.55780029296875,281.2391052246094,291.7914733886719,294.4467468261719,293.1499938964844,293.1499938964844,278.8500061035156,36094.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931092083454132,1.0,0.0,0.0,3.652457237243652,3.6524810791015625,8.901507158043387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.89599609375,0.0,1536.6082763671875,1895.4371337890625,0.0,3691.147216796875,0.905880570411682,1.0,0.0,3.0,1.0,0.0
12218640,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8419494628906,0.9990000128746032,0.6022937297821045,0.4834831357002258,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8421936035156,0.8158580660820007,0.2894153892993927,0.275747537612915,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8422241210937,0.8037357926368713,0.2759869694709778,0.1946393549442291,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423767089844,0.7501901388168335,0.2243212908506393,0.2147040367126464,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84259033203125,0.700935423374176,0.1808491647243499,0.8247573971748352,284.84210205078125,284.95001220703125,298.8133239746094,288.74774169921875,297.93328857421875,297.2696533203125,282.8415222167969,1.0,0.461688756942749,0.6682671308517456,0.6682671308517456,1.0,1.0,-2.392869234085083,1.0297149419784546,1.3631541728973389,0.4900571405887604,0.898860514163971,0.898860514163971,0.0,106.71798706054688,118.0,40951.3515625,0.0,1213.3170166015625,1.0,278.55780029296875,281.2391052246094,291.7914733886719,294.4467468261719,293.1499938964844,293.1499938964844,278.8500061035156,36094.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931092083454132,1.0,0.0,0.0,3.652457237243652,3.6524810791015625,8.901507158043387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.89599609375,0.0,1536.6082763671875,1895.4371337890625,0.0,3691.147216796875,0.905880570411682,1.0,0.0,3.0,1.0,0.0
12218700,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857788085937,0.9990000128746032,0.6007110476493835,0.4877026081085205,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9821472167969,0.8146337866783142,0.2906698882579803,0.2768476605415344,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98175048828125,0.8016278147697449,0.2763740122318268,0.1948379278182983,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9797668457031,0.7486200332641602,0.2248616814613342,0.2151633501052856,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.698877215385437,0.1809560656547546,0.8250804543495178,284.983642578125,284.95001220703125,298.8248291015625,288.7469787597656,297.9344177246094,297.2627868652344,282.9964904785156,1.0,0.4637250900268554,0.667656660079956,0.667656660079956,1.0,1.0,-2.4004368782043457,1.0329509973526,1.3674860000610352,0.4915797710418701,0.9004161953926086,0.9004161953926086,0.0,108.16842651367188,118.0,40225.546875,0.0,1228.0479736328125,1.0,278.8013610839844,281.41424560546875,291.7227783203125,294.2471008300781,293.1499938964844,293.1499938964844,278.8500061035156,36018.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251950979232788,1.0,0.0,0.0,3.651928424835205,3.6519525051116943,8.898930445866426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.35986328125,0.0,1535.4525146484375,1895.4371337890625,0.0,3637.0224609375,0.9057695269584656,1.0,0.0,3.0,1.0,0.0
12218760,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511169433594,0.9990000128746032,0.5997141599655151,0.4913169145584106,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0502624511719,0.81401127576828,0.2922123670578003,0.2782348096370697,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501708984375,0.8002143502235413,0.2770835161209106,0.1952737271785736,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.7476144433021545,0.225633442401886,0.2158453613519668,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491027832031,0.697404682636261,0.1812563687562942,0.826270580291748,285.0506286621094,284.95001220703125,298.83477783203125,288.7450561523437,297.9381103515625,297.2616577148437,283.0536804199219,1.0,0.4658200144767761,0.6670010089874268,0.6670010089874268,1.0,1.0,-2.4092161655426025,1.0367316007614136,1.3724844455718994,0.493368536233902,0.9018090963363647,0.9018090963363647,0.0,109.49169158935548,106.0,40272.94921875,0.0,1243.767822265625,1.0,278.84228515625,281.47235107421875,291.7198791503906,294.2789001464844,293.1499938964844,293.1499938964844,278.54998779296875,35922.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922212302684784,1.0,0.0,0.0,3.654240131378174,3.654264211654663,8.91020022208977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.05615234375,0.0,1537.312255859375,1895.4371337890625,0.0,3609.560791015625,0.9061915278434752,1.0,0.0,3.0,1.0,0.0
12218820,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461975097656,0.9990000128746032,0.5986288785934448,0.4903067648410797,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0406188964844,0.8158357739448547,0.2936092913150787,0.2796152532100677,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8013970851898193,0.2776398062705993,0.1957137882709503,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1087646484375,0.7488488554954529,0.2263092696666717,0.2165194153785705,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17578125,0.6982571482658386,0.1814920306205749,0.8274134397506714,284.9295654296875,284.95001220703125,298.8431091308594,288.74200439453125,297.9408874511719,297.260498046875,282.91827392578125,1.0,0.4657443463802337,0.6663503050804138,0.6663503050804138,1.0,1.0,-2.4123871326446533,1.0378427505493164,1.374544382095337,0.4939404428005218,0.9005493521690369,0.9005493521690369,0.0,109.30451202392578,106.0,41206.87109375,0.0,1246.730224609375,1.0,278.5992736816406,281.3123779296875,291.7901306152344,294.4971923828125,293.1499938964844,293.1499938964844,278.54998779296875,35977.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307714104652404,1.0,0.0,0.0,3.6549630165100098,3.654987096786499,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.13818359375,0.0,1538.5274658203125,1895.4371337890625,0.0,3688.209716796875,0.9063317775726318,1.0,0.0,3.0,1.0,0.0
