time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218880,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739624023437,0.9990000128746032,0.5976234674453735,0.4867387115955353,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8745422363281,0.8187552690505981,0.2946759164333343,0.280733197927475,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8746032714844,0.803705632686615,0.2778038680553436,0.1959284842014312,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8749694824219,0.7511156797409058,0.2266983836889267,0.2169818580150604,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.7001574635505676,0.181469976902008,0.8277113437652588,284.87432861328125,284.95001220703125,298.85009765625,288.73785400390625,297.9418029785156,297.2572937011719,282.8721923828125,1.0,0.4645851850509643,0.6656897664070129,0.6656897664070129,1.0,1.0,-2.4106225967407227,1.0366451740264893,1.3739774227142334,0.4932136833667755,0.899438202381134,0.899438202381134,0.0,108.21868133544922,94.0,41288.47265625,0.0,1240.1871337890625,1.0,278.5578308105469,281.26239013671875,291.7894592285156,294.4747619628906,293.1499938964844,293.1499938964844,278.8500061035156,36058.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366089701652528,1.0,0.0,0.0,3.6531014442443848,3.653125286102295,8.904647188501258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.86083984375,0.0,1537.05859375,1895.4371337890625,0.0,3741.56640625,0.905998468399048,1.0,0.0,3.0,1.0,0.0
12218940,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.9990000128746032,0.6002597212791443,0.4729351699352264,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04473876953125,0.828147828578949,0.2973920106887817,0.2829347252845764,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447082519531,0.8120432496070862,0.2787919342517853,0.1963366121053695,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445556640625,0.7591215372085571,0.2279192805290222,0.2178240865468979,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443115234375,0.7073343992233276,0.1818026602268219,0.8278244137763977,285.0448608398437,284.95001220703125,298.8598022460937,288.7264709472656,297.9469299316406,297.2601928710937,283.0455017089844,1.0,0.459630012512207,0.6643784642219543,0.6643784642219543,1.0,1.0,-2.398329019546509,1.0301575660705566,1.368171453475952,0.4895153343677521,0.902075171470642,0.902075171470642,0.0,103.90782165527344,97.0,40136.484375,0.0,1208.16943359375,1.0,278.8422241210937,281.4649353027344,291.6973571777344,294.2638854980469,293.1499938964844,293.1499938964844,278.54998779296875,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270492792129515,1.0,0.0,0.0,3.655353546142578,3.6553776264190674,8.915631042327732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7646484375,0.0,1538.501953125,1895.4371337890625,0.0,3654.0654296875,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
12219000,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.9990000128746032,0.6002597212791443,0.4729351699352264,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04473876953125,0.828147828578949,0.2973920106887817,0.2829347252845764,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447082519531,0.8120432496070862,0.2787919342517853,0.1963366121053695,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0445556640625,0.7591215372085571,0.2279192805290222,0.2178240865468979,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443115234375,0.7073343992233276,0.1818026602268219,0.8278244137763977,285.0448608398437,284.95001220703125,298.8598022460937,288.7264709472656,297.9469299316406,297.2601928710937,283.0455017089844,1.0,0.459630012512207,0.6643784642219543,0.6643784642219543,1.0,1.0,-2.398329019546509,1.0301575660705566,1.368171453475952,0.4895153343677521,0.902075171470642,0.902075171470642,0.0,103.90782165527344,97.0,40136.484375,0.0,1208.16943359375,1.0,278.8422241210937,281.4649353027344,291.6973571777344,294.2638854980469,293.1499938964844,293.1499938964844,278.54998779296875,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270492792129515,1.0,0.0,0.0,3.655353546142578,3.6553776264190674,8.915631042327732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7646484375,0.0,1538.501953125,1895.4371337890625,0.0,3654.0654296875,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
12219060,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8441467285156,0.9990000128746032,0.6046669483184814,0.464632511138916,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447570800781,0.8348473310470581,0.2997205257415771,0.2852592468261719,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8448486328125,0.8173164129257202,0.279327780008316,0.1968307048082351,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.84521484375,0.7646885514259338,0.228847324848175,0.2187849432229995,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.84576416015625,0.7119446396827698,0.181967407464981,0.828768253326416,284.8445129394531,284.95001220703125,298.8644104003906,288.7113647460937,297.9507751464844,297.26422119140625,282.84210205078125,1.0,0.4575763642787933,0.6634311676025391,0.6634311676025391,1.0,1.0,-2.3940179347991943,1.0276386737823486,1.3663791418075562,0.4877993464469909,0.8991025686264038,0.8991025686264038,0.0,101.45913696289062,100.0,40915.4375,0.0,1193.19921875,1.0,278.55780029296875,281.23809814453125,291.74859619140625,294.4174499511719,293.1499938964844,293.1499938964844,278.8500061035156,36084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383290410041808,1.0,0.0,0.0,3.653249979019165,3.6532740592956543,8.905371942091733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5546875,0.0,1537.4200439453125,1895.4371337890625,0.0,3757.240478515625,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12219120,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8441467285156,0.9990000128746032,0.6046669483184814,0.464632511138916,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8447570800781,0.8348473310470581,0.2997205257415771,0.2852592468261719,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8448486328125,0.8173164129257202,0.279327780008316,0.1968307048082351,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.84521484375,0.7646885514259338,0.228847324848175,0.2187849432229995,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.84576416015625,0.7119446396827698,0.181967407464981,0.828768253326416,284.8445129394531,284.95001220703125,298.8644104003906,288.7113647460937,297.9507751464844,297.26422119140625,282.84210205078125,1.0,0.4575763642787933,0.6634311676025391,0.6634311676025391,1.0,1.0,-2.3940179347991943,1.0276386737823486,1.3663791418075562,0.4877993464469909,0.8991025686264038,0.8991025686264038,0.0,101.45913696289062,100.0,40915.4375,0.0,1193.19921875,1.0,278.55780029296875,281.23809814453125,291.74859619140625,294.4174499511719,293.1499938964844,293.1499938964844,278.8500061035156,36084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383290410041808,1.0,0.0,0.0,3.653249979019165,3.6532740592956543,8.905371942091733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5546875,0.0,1537.4200439453125,1895.4371337890625,0.0,3757.240478515625,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12219180,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.9990000128746032,0.6092764735221863,0.4615462720394134,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0221252441406,0.8386898636817932,0.3024284243583679,0.2875499427318573,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02203369140625,0.8196054100990295,0.2802495062351227,0.1972671598196029,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0217590332031,0.767455518245697,0.2300326824188232,0.2196982204914093,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0213317871094,0.713745653629303,0.1823152601718902,0.8295331001281738,285.02227783203125,284.95001220703125,298.8643798828125,288.6928405761719,297.9563903808594,297.2744140625,283.02398681640625,1.0,0.4572851657867431,0.662483811378479,0.662483811378479,1.0,1.0,-2.3955955505371094,1.0278741121292114,1.367721438407898,0.4875807166099548,0.9014588594436646,0.9014588594436646,0.0,100.65705108642578,103.0,39871.55859375,0.0,1191.7476806640625,1.0,278.8422241210937,281.4474182128906,291.6531677246094,294.1998291015625,293.1499938964844,293.1499938964844,278.54998779296875,35945.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264583587646484,1.0,0.0,0.0,3.654280662536621,3.6543045043945312,8.910397468753217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.31005859375,0.0,1537.5306396484375,1895.4371337890625,0.0,3648.63623046875,0.9062122106552124,1.0,0.0,3.0,1.0,0.0
12219240,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225524902344,0.9990000128746032,0.6092764735221863,0.4615462720394134,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0221252441406,0.8386898636817932,0.3024284243583679,0.2875499427318573,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02203369140625,0.8196054100990295,0.2802495062351227,0.1972671598196029,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0217590332031,0.767455518245697,0.2300326824188232,0.2196982204914093,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0213317871094,0.713745653629303,0.1823152601718902,0.8295331001281738,285.02227783203125,284.95001220703125,298.8643798828125,288.6928405761719,297.9563903808594,297.2744140625,283.02398681640625,1.0,0.4572851657867431,0.662483811378479,0.662483811378479,1.0,1.0,-2.3955955505371094,1.0278741121292114,1.367721438407898,0.4875807166099548,0.9014588594436646,0.9014588594436646,0.0,100.65705108642578,103.0,39871.55859375,0.0,1191.7476806640625,1.0,278.8422241210937,281.4474182128906,291.6531677246094,294.1998291015625,293.1499938964844,293.1499938964844,278.54998779296875,35945.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264583587646484,1.0,0.0,0.0,3.654280662536621,3.6543045043945312,8.910397468753217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.31005859375,0.0,1537.5306396484375,1895.4371337890625,0.0,3648.63623046875,0.9062122106552124,1.0,0.0,3.0,1.0,0.0
12219300,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.9990000128746032,0.6111214756965637,0.4609476625919342,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8402696251869202,0.3037393689155578,0.2888993918895721,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8934020996094,0.8204336762428284,0.2806591391563415,0.1976470053195953,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951110839844,0.7685127258300781,0.2305976748466491,0.2203172892332077,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.897705078125,0.7143353819847107,0.1824676990509033,0.8305380344390869,284.89178466796875,284.95001220703125,298.86279296875,288.6824035644531,297.9577941894531,297.2783203125,282.8802185058594,1.0,0.457703024148941,0.662010133266449,0.662010133266449,1.0,1.0,-2.3989040851593018,1.0291651487350464,1.3697389364242554,0.4881169199943542,0.8998491764068604,0.8998491764068604,0.0,100.59626007080078,103.0,40724.98046875,0.0,1195.3134765625,1.0,278.5986022949219,281.2807922363281,291.7147827148437,294.3993225097656,293.1499938964844,293.1499938964844,278.54998779296875,36015.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933372676372528,1.0,0.0,0.0,3.6542022228240967,3.654226303100586,8.910015480978473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.80029296875,0.0,1537.96435546875,1895.4371337890625,0.0,3712.01611328125,0.9061846137046814,1.0,0.0,3.0,1.0,0.0
12219360,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367919921875,0.9990000128746032,0.6119270324707031,0.4617132842540741,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8371887207031,0.8408193588256836,0.3047707080841064,0.2899799644947052,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8372802734375,0.8202118873596191,0.2807553708553314,0.1978045105934143,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8375549316406,0.7685654163360596,0.2309351563453674,0.2207283824682235,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8379821777344,0.7140065431594849,0.1824321895837783,0.8307533860206604,284.8370361328125,284.95001220703125,298.8602294921875,288.6712951660156,297.9549865722656,297.2754821777344,282.8353576660156,1.0,0.4583659470081329,0.6615467667579651,0.6615467667579651,1.0,1.0,-2.402064085006714,1.0303879976272583,1.371675968170166,0.488631933927536,0.8984956741333008,0.8984956741333008,0.0,100.90455627441406,106.0,40818.81640625,0.0,1200.22607421875,1.0,278.5577392578125,281.23223876953125,291.7086181640625,294.3668212890625,293.1499938964844,293.1499938964844,278.8500061035156,36102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377639293670654,1.0,0.0,0.0,3.651467323303223,3.651491403579712,8.896683993953047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.19189453125,0.0,1535.56884765625,1895.4371337890625,0.0,3752.09326171875,0.9056626558303832,1.0,0.0,3.0,1.0,0.0
12219420,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172424316406,0.9990000128746032,0.6127921938896179,0.4631542861461639,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2279663085937,0.8409375548362732,0.3060316443443298,0.2910145819187164,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8195663690567017,0.2811066806316376,0.1979243457317352,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.7681906223297119,0.2314042448997497,0.2210951894521713,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96173095703125,0.7132830023765564,0.1825009435415268,0.8307932615280151,284.9678039550781,284.95001220703125,298.8568115234375,288.6596069335937,297.9526672363281,297.27398681640625,282.97979736328125,1.0,0.4592336416244507,0.6610866189002991,0.6610866189002991,1.0,1.0,-2.405668497085572,1.0318245887756348,1.373843789100647,0.4892334640026092,0.8998396396636963,0.8998396396636963,0.0,101.41146850585938,106.0,39975.8359375,0.0,1206.481201171875,1.0,278.8006896972656,281.3989562988281,291.6280212402344,294.1470947265625,293.1499938964844,293.1499938964844,278.8500061035156,36036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310927987098694,1.0,0.0,0.0,3.6505613327026367,3.650585412979126,8.892268965610128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.8984375,0.0,1534.0648193359375,1895.4371337890625,0.0,3691.15380859375,0.9054735898971558,1.0,0.0,3.0,1.0,0.0
12219480,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.02752685546875,0.9990000128746032,0.6139400005340576,0.4643723666667938,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0269775390625,0.8414926528930664,0.3075469136238098,0.2923902571201324,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02685546875,0.8193893432617188,0.2817144095897674,0.1983084082603454,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0265197753906,0.7682421207427979,0.2321439832448959,0.2217210084199905,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.7129592895507812,0.1827990114688873,0.8318405151367188,285.0271911621094,284.95001220703125,298.8525085449219,288.6471252441406,297.9521179199219,297.2763061523437,283.02947998046875,1.0,0.4603582620620727,0.6606200933456421,0.6606200933456421,1.0,1.0,-2.411252975463867,1.0341851711273191,1.3770676851272583,0.4903085827827453,0.9010037183761596,0.9010037183761596,0.0,101.92044067382812,109.0,39925.4453125,0.0,1215.0697021484375,1.0,278.8421325683594,281.4515380859375,291.6133117675781,294.1600036621094,293.1499938964844,293.1499938964844,278.54998779296875,35948.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927136480808258,1.0,0.0,0.0,3.652348279953003,3.652372121810913,8.900976240511227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.6826171875,0.0,1535.398193359375,1895.4371337890625,0.0,3654.8662109375,0.905783712863922,1.0,0.0,3.0,1.0,0.0
12219540,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8525085449219,0.9990000128746032,0.6138043403625488,0.4687142670154571,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85284423828125,0.8412792086601257,0.3099088966846466,0.2948872148990631,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529052734375,0.8177220821380615,0.282209575176239,0.1988719254732132,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531188964844,0.7670731544494629,0.2330241650342941,0.2227779030799865,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534545898437,0.7111526131629944,0.1829265356063842,0.833296000957489,284.85272216796875,284.95001220703125,298.8416748046875,288.62066650390625,297.9418029785156,297.2665710449219,282.8515319824219,1.0,0.4630835652351379,0.6596934199333191,0.6596934199333191,1.0,1.0,-2.4231650829315186,1.0392378568649292,1.3839271068572998,0.4927111268043518,0.898321807384491,0.898321807384491,0.0,103.49785614013672,112.0,41005.61328125,0.0,1235.5350341796875,1.0,278.5578308105469,281.24517822265625,291.66571044921875,294.33319091796875,293.1499938964844,293.1499938964844,278.8500061035156,36090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400537610054016,1.0,0.0,0.0,3.649924993515015,3.649948835372925,8.88916872554546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9794921875,0.0,1533.7625732421875,1895.4371337890625,0.0,3772.933837890625,0.9053114652633668,1.0,0.0,3.0,1.0,0.0
12219600,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8525085449219,0.9990000128746032,0.6138043403625488,0.4687142670154571,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.85284423828125,0.8412792086601257,0.3099088966846466,0.2948872148990631,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8529052734375,0.8177220821380615,0.282209575176239,0.1988719254732132,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531188964844,0.7670731544494629,0.2330241650342941,0.2227779030799865,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534545898437,0.7111526131629944,0.1829265356063842,0.833296000957489,284.85272216796875,284.95001220703125,298.8416748046875,288.62066650390625,297.9418029785156,297.2665710449219,282.8515319824219,1.0,0.4630835652351379,0.6596934199333191,0.6596934199333191,1.0,1.0,-2.4231650829315186,1.0392378568649292,1.3839271068572998,0.4927111268043518,0.898321807384491,0.898321807384491,0.0,103.49785614013672,112.0,41005.61328125,0.0,1235.5350341796875,1.0,278.5578308105469,281.24517822265625,291.66571044921875,294.33319091796875,293.1499938964844,293.1499938964844,278.8500061035156,36090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400537610054016,1.0,0.0,0.0,3.649924993515015,3.649948835372925,8.88916872554546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9794921875,0.0,1533.7625732421875,1895.4371337890625,0.0,3772.933837890625,0.9053114652633668,1.0,0.0,3.0,1.0,0.0
12219660,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.9990000128746032,0.6131788492202759,0.4743887782096863,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495300292969,0.840273916721344,0.312687337398529,0.2973284423351288,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.8152595162391663,0.2831364870071411,0.1993753165006637,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.7651216983795166,0.2341881245374679,0.2237595021724701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04840087890625,0.708570659160614,0.1832873225212097,0.8345146775245667,285.0497131347656,284.95001220703125,298.8282165527344,288.59234619140625,297.9327392578125,297.2608642578125,283.0522766113281,1.0,0.4662482142448425,0.6584730744361877,0.6584730744361877,1.0,1.0,-2.436159133911133,1.0446349382400513,1.391524314880371,0.4951603412628174,0.901180863380432,0.901180863380432,0.0,105.4948501586914,115.0,40200.8984375,0.0,1259.217041015625,1.0,278.8421936035156,281.4698181152344,291.56597900390625,294.1283874511719,293.1499938964844,293.1499938964844,278.54998779296875,35924.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309596419334412,1.0,0.0,0.0,3.651681661605835,3.651705741882324,8.89772820755752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.61865234375,0.0,1534.47607421875,1895.4371337890625,0.0,3689.93408203125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12219720,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.9990000128746032,0.6131788492202759,0.4743887782096863,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495300292969,0.840273916721344,0.312687337398529,0.2973284423351288,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.8152595162391663,0.2831364870071411,0.1993753165006637,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04901123046875,0.7651216983795166,0.2341881245374679,0.2237595021724701,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04840087890625,0.708570659160614,0.1832873225212097,0.8345146775245667,285.0497131347656,284.95001220703125,298.8282165527344,288.59234619140625,297.9327392578125,297.2608642578125,283.0522766113281,1.0,0.4662482142448425,0.6584730744361877,0.6584730744361877,1.0,1.0,-2.436159133911133,1.0446349382400513,1.391524314880371,0.4951603412628174,0.901180863380432,0.901180863380432,0.0,105.4948501586914,115.0,40200.8984375,0.0,1259.217041015625,1.0,278.8421936035156,281.4698181152344,291.56597900390625,294.1283874511719,293.1499938964844,293.1499938964844,278.54998779296875,35924.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309596419334412,1.0,0.0,0.0,3.651681661605835,3.651705741882324,8.89772820755752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.61865234375,0.0,1534.47607421875,1895.4371337890625,0.0,3689.93408203125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12219780,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799743652344,0.9990000128746032,0.610741913318634,0.4807481467723846,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802490234375,0.8390190601348877,0.3150866329669952,0.2998871505260467,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8803100585937,0.8125590682029724,0.2836544215679168,0.1999715566635131,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804931640625,0.7629647850990295,0.2350684702396392,0.2248394787311554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808288574219,0.7057681083679199,0.1834377348423004,0.8362100720405579,284.8801574707031,284.95001220703125,298.8127136230469,288.5625,297.9209289550781,297.2520446777344,282.8791198730469,1.0,0.4698091447353363,0.6572527885437012,0.6572527885437012,1.0,1.0,-2.450925827026367,1.050831317901611,1.400094509124756,0.4980881512165069,0.8988981246948242,0.8988981246948242,0.0,107.7682876586914,118.0,41348.046875,0.0,1286.4217529296875,1.0,278.5578308105469,281.2670593261719,291.6130676269531,294.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,36056.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449834227561952,1.0,0.0,0.0,3.6504971981048575,3.650521278381348,8.891956895240583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6376953125,0.0,1534.1455078125,1895.4371337890625,0.0,3817.658447265625,0.9054171442985536,1.0,0.0,3.0,1.0,0.0
12219840,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799743652344,0.9990000128746032,0.610741913318634,0.4807481467723846,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802490234375,0.8390190601348877,0.3150866329669952,0.2998871505260467,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8803100585937,0.8125590682029724,0.2836544215679168,0.1999715566635131,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804931640625,0.7629647850990295,0.2350684702396392,0.2248394787311554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8808288574219,0.7057681083679199,0.1834377348423004,0.8362100720405579,284.8801574707031,284.95001220703125,298.8127136230469,288.5625,297.9209289550781,297.2520446777344,282.8791198730469,1.0,0.4698091447353363,0.6572527885437012,0.6572527885437012,1.0,1.0,-2.450925827026367,1.050831317901611,1.400094509124756,0.4980881512165069,0.8988981246948242,0.8988981246948242,0.0,107.7682876586914,118.0,41348.046875,0.0,1286.4217529296875,1.0,278.5578308105469,281.2670593261719,291.6130676269531,294.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,36056.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449834227561952,1.0,0.0,0.0,3.6504971981048575,3.650521278381348,8.891956895240583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6376953125,0.0,1534.1455078125,1895.4371337890625,0.0,3817.658447265625,0.9054171442985536,1.0,0.0,3.0,1.0,0.0
12219900,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0184020996094,0.9990000128746032,0.6092069149017334,0.4845796227455139,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155944824219,0.8378874063491821,0.316339761018753,0.3009810447692871,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148010253906,0.8106548190116882,0.2839636206626892,0.2001179158687591,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131530761719,0.7613962888717651,0.2355298995971679,0.2252253741025924,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0103454589844,0.7038587331771851,0.1835086792707443,0.8364193439483643,285.0165405273437,284.95001220703125,298.8043212890625,288.547119140625,297.9156494140625,297.2491455078125,283.0284118652344,1.0,0.4716397821903229,0.6566426157951355,0.6566426157951355,1.0,1.0,-2.457732677459717,1.0536588430404663,1.4040738344192505,0.4993862509727478,0.9006240367889404,0.9006240367889404,0.0,109.08273315429688,118.0,40558.9765625,0.0,1300.1796875,1.0,278.8013000488281,281.4375305175781,291.5280456542969,294.0814208984375,293.1499938964844,293.1499938964844,278.8500061035156,35979.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395220875740052,1.0,0.0,0.0,3.650712490081787,3.650736570358277,8.893005087884376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.94873046875,0.0,1533.8089599609375,1895.4371337890625,0.0,3768.098388671875,0.9054701924324036,1.0,0.0,3.0,1.0,0.0
12219960,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0780334472656,0.9990000128746032,0.608161211013794,0.4879080653190613,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.8372945785522461,0.3178811073303222,0.3023652136325836,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0772705078125,0.8093292713165283,0.2845835387706756,0.2004933208227157,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0769348144531,0.7603474259376526,0.2362140566110611,0.2258260697126388,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07635498046875,0.7024474143981934,0.1837552189826965,0.837391197681427,285.07763671875,284.95001220703125,298.79559326171875,288.531494140625,297.9125366210937,297.25030517578125,283.08013916015625,1.0,0.473551332950592,0.6559441089630127,0.6559441089630127,1.0,1.0,-2.4657328128814697,1.05699360370636,1.40873920917511,0.5009164214134216,0.9021373987197876,0.9021373987197876,0.0,110.2991180419922,121.0,40552.5546875,0.0,1315.0584716796875,1.0,278.8422546386719,281.49151611328125,291.5088806152344,294.0930480957031,293.1499938964844,293.1499938964844,278.54998779296875,35886.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366684556007384,1.0,0.0,0.0,3.653685569763184,3.653709650039673,8.907495612220373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.54443359375,0.0,1536.4229736328125,1895.4371337890625,0.0,3742.108642578125,0.9060414433479308,1.0,0.0,3.0,1.0,0.0
12220020,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.6065595149993896,0.4913014471530914,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95477294921875,0.8367236852645874,0.319229245185852,0.3038060665130615,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555053710937,0.8080241680145264,0.2849928438663482,0.2009102702140808,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9569396972656,0.7593303918838501,0.2367543578147888,0.2264729589223861,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595031738281,0.7010663151741028,0.1838867515325546,0.8385366797447205,284.9539794921875,284.95001220703125,298.7864990234375,288.5155334472656,297.9084167480469,297.25006103515625,282.9437866210937,1.0,0.4755414724349975,0.6552397608757019,0.6552397608757019,1.0,1.0,-2.474195957183838,1.060527801513672,1.413668155670166,0.5025783181190491,0.90101158618927,0.90101158618927,0.0,111.55836486816406,121.0,41524.3046875,0.0,1330.7757568359375,1.0,278.5978698730469,281.3306579589844,291.56427001953125,294.29400634765625,293.1499938964844,293.1499938964844,278.54998779296875,35944.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945221781730652,1.0,0.0,0.0,3.655017375946045,3.655041456222534,8.913991109693598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.095703125,0.0,1538.33984375,1895.4371337890625,0.0,3819.815673828125,0.9063220024108888,1.0,0.0,3.0,1.0,0.0
12220080,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070739746094,0.9990000128746032,0.6040086150169373,0.4952727854251861,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073486328125,0.8356127738952637,0.3202991187572479,0.3049639761447906,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9074401855469,0.8061168789863586,0.2851236164569855,0.2011191993951797,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076232910156,0.7578206658363342,0.2370921969413757,0.2269215583801269,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080505371094,0.6991949677467346,0.1838536262512207,0.8389617800712585,284.9072570800781,284.95001220703125,298.7773742675781,288.4997253417969,297.9031982421875,297.2479248046875,282.9061584472656,1.0,0.4774985611438751,0.6545470952987671,0.6545470952987671,1.0,1.0,-2.4816606044769287,1.0635958909988403,1.4180645942687988,0.5040077567100525,0.9002103209495544,0.9002103209495544,0.0,112.96304321289062,109.0,41697.87109375,0.0,1345.962646484375,1.0,278.5578308105469,281.2875671386719,291.55157470703125,294.26129150390625,293.1499938964844,293.1499938964844,278.25,36016.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509320259094238,1.0,0.0,0.0,3.6539840698242174,3.654008150100708,8.908951940611587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.6083984375,0.0,1537.72900390625,1895.4371337890625,0.0,3871.354736328125,0.9061694145202636,1.0,0.0,3.0,1.0,0.0
12220140,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.69940185546875,0.9990000128746032,0.598567545413971,0.492552101612091,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70001220703125,0.8384072780609131,0.3218133151531219,0.3065379858016968,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001953125,0.8073770403862,0.2847008109092712,0.2009408175945282,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7005615234375,0.7594441175460815,0.2372046262025833,0.2271529585123062,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7012023925781,0.6998957395553589,0.1832198500633239,0.8367140293121338,284.6998291015625,284.95001220703125,298.75860595703125,288.467529296875,297.8883972167969,297.2372436523437,282.69708251953125,1.0,0.4758521914482116,0.6531500816345215,0.6531500816345215,1.0,1.0,-2.4776699542999268,1.0608292818069458,1.4168405532836914,0.5024334192276001,0.8952376842498779,0.8952376842498779,0.0,112.04925537109376,97.0,42569.93359375,0.0,1337.13671875,1.0,278.2582092285156,281.0528564453125,291.52996826171875,294.3183898925781,293.1499938964844,293.1499938964844,278.54998779296875,36248.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668358564376832,1.0,0.0,0.0,3.645655393600464,3.645679473876953,8.868385066307383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.416015625,0.0,1530.19970703125,1895.4371337890625,0.0,4013.28173828125,0.9044562578201294,1.0,0.0,3.0,1.0,0.0
12220200,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.69940185546875,0.9990000128746032,0.598567545413971,0.492552101612091,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70001220703125,0.8384072780609131,0.3218133151531219,0.3065379858016968,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7001953125,0.8073770403862,0.2847008109092712,0.2009408175945282,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7005615234375,0.7594441175460815,0.2372046262025833,0.2271529585123062,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7012023925781,0.6998957395553589,0.1832198500633239,0.8367140293121338,284.6998291015625,284.95001220703125,298.75860595703125,288.467529296875,297.8883972167969,297.2372436523437,282.69708251953125,1.0,0.4758521914482116,0.6531500816345215,0.6531500816345215,1.0,1.0,-2.4776699542999268,1.0608292818069458,1.4168405532836914,0.5024334192276001,0.8952376842498779,0.8952376842498779,0.0,112.04925537109376,97.0,42569.93359375,0.0,1337.13671875,1.0,278.2582092285156,281.0528564453125,291.52996826171875,294.3183898925781,293.1499938964844,293.1499938964844,278.54998779296875,36248.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668358564376832,1.0,0.0,0.0,3.645655393600464,3.645679473876953,8.868385066307383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.416015625,0.0,1530.19970703125,1895.4371337890625,0.0,4013.28173828125,0.9044562578201294,1.0,0.0,3.0,1.0,0.0
12220260,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8629455566406,0.9990000128746032,0.5983173251152039,0.4796519875526428,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627624511719,0.8469200730323792,0.3240234553813934,0.3081818222999573,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8626708984375,0.8142787218093872,0.285025954246521,0.2008297443389892,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.862548828125,0.7663728594779968,0.2378051131963729,0.227353885769844,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622741699219,0.7056753635406494,0.1829733252525329,0.8339917063713074,284.86279296875,284.95001220703125,298.73974609375,288.435302734375,297.8785400390625,297.2356262207031,282.8634033203125,1.0,0.470453679561615,0.6518301367759705,0.6518301367759705,1.0,1.0,-2.460988998413086,1.052209973335266,1.4087791442871094,0.4976184368133545,0.8953865170478821,0.8953865170478821,0.0,107.79560089111328,100.0,41292.33984375,0.0,1298.745361328125,1.0,278.5421447753906,281.2521667480469,291.3975830078125,294.0422058105469,293.1499938964844,293.1499938964844,278.8500061035156,36148.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550788402557372,1.0,0.0,0.0,3.639254570007324,3.6392786502838135,8.837271252559731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.16357421875,0.0,1522.3536376953125,1895.4371337890625,0.0,3908.59912109375,0.9029870629310608,1.0,0.0,3.0,1.0,0.0
12220320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8629455566406,0.9990000128746032,0.5983173251152039,0.4796519875526428,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627624511719,0.8469200730323792,0.3240234553813934,0.3081818222999573,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8626708984375,0.8142787218093872,0.285025954246521,0.2008297443389892,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.862548828125,0.7663728594779968,0.2378051131963729,0.227353885769844,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8622741699219,0.7056753635406494,0.1829733252525329,0.8339917063713074,284.86279296875,284.95001220703125,298.73974609375,288.435302734375,297.8785400390625,297.2356262207031,282.8634033203125,1.0,0.470453679561615,0.6518301367759705,0.6518301367759705,1.0,1.0,-2.460988998413086,1.052209973335266,1.4087791442871094,0.4976184368133545,0.8953865170478821,0.8953865170478821,0.0,107.79560089111328,100.0,41292.33984375,0.0,1298.745361328125,1.0,278.5421447753906,281.2521667480469,291.3975830078125,294.0422058105469,293.1499938964844,293.1499938964844,278.8500061035156,36148.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550788402557372,1.0,0.0,0.0,3.639254570007324,3.6392786502838135,8.837271252559731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.16357421875,0.0,1522.3536376953125,1895.4371337890625,0.0,3908.59912109375,0.9029870629310608,1.0,0.0,3.0,1.0,0.0
12220380,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.9990000128746032,0.6028524041175842,0.4701147675514221,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520935058594,0.8548159599304199,0.3271912932395935,0.3108649253845215,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0519714355469,0.8203667402267456,0.2863456606864929,0.2015252113342285,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.772730827331543,0.2391807585954666,0.2283848524093628,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513610839844,0.7109841108322144,0.183545634150505,0.8352023363113403,285.0521850585937,284.95001220703125,298.7213134765625,288.40338134765625,297.8745422363281,297.2434387207031,283.05352783203125,1.0,0.4681223630905151,0.6505102515220642,0.6505102515220642,1.0,1.0,-2.456265449523926,1.0492181777954102,1.407047152519226,0.4954922497272491,0.898281991481781,0.898281991481781,0.0,104.9506607055664,103.0,40127.78125,0.0,1281.1063232421875,1.0,278.8416748046875,281.4737548828125,291.3411865234375,293.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,35948.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939086377620697,1.0,0.0,0.0,3.6404058933258057,3.640429735183716,8.842863508107257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.85009765625,0.0,1522.1357421875,1895.4371337890625,0.0,3764.13427734375,0.9031141996383668,1.0,0.0,3.0,1.0,0.0
12220440,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523986816406,0.9990000128746032,0.6028524041175842,0.4701147675514221,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0520935058594,0.8548159599304199,0.3271912932395935,0.3108649253845215,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0519714355469,0.8203667402267456,0.2863456606864929,0.2015252113342285,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0517883300781,0.772730827331543,0.2391807585954666,0.2283848524093628,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513610839844,0.7109841108322144,0.183545634150505,0.8352023363113403,285.0521850585937,284.95001220703125,298.7213134765625,288.40338134765625,297.8745422363281,297.2434387207031,283.05352783203125,1.0,0.4681223630905151,0.6505102515220642,0.6505102515220642,1.0,1.0,-2.456265449523926,1.0492181777954102,1.407047152519226,0.4954922497272491,0.898281991481781,0.898281991481781,0.0,104.9506607055664,103.0,40127.78125,0.0,1281.1063232421875,1.0,278.8416748046875,281.4737548828125,291.3411865234375,293.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,35948.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939086377620697,1.0,0.0,0.0,3.6404058933258057,3.640429735183716,8.842863508107257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.85009765625,0.0,1522.1357421875,1895.4371337890625,0.0,3764.13427734375,0.9031141996383668,1.0,0.0,3.0,1.0,0.0
12220500,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1951599121094,0.9990000128746032,0.6056371927261353,0.46694016456604,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1928405761719,0.858120322227478,0.3289709687232971,0.3124310970306396,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.19189453125,0.8227563500404358,0.2871918976306915,0.2020364999771118,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1903991699219,0.7753170728683472,0.2400337010622024,0.2290944457054138,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875,0.713082492351532,0.1840218752622604,0.8368749618530273,285.1934814453125,284.95001220703125,298.71240234375,288.3876647949219,297.8736877441406,297.2489013671875,283.20477294921875,1.0,0.4677750170230865,0.6498502492904663,0.6498502492904663,1.0,1.0,-2.457805633544922,1.0495299100875854,1.4082757234573364,0.4954327940940857,0.9012532830238342,0.9012532830238342,0.0,104.11724853515624,103.0,39185.12109375,0.0,1279.482177734375,1.0,279.0985107421875,281.6494445800781,291.3009948730469,293.7375183105469,293.1499938964844,293.1499938964844,279.1499938964844,35820.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291940331459044,1.0,0.0,0.0,3.644078254699707,3.644102096557617,8.860713478497928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.34423828125,0.0,1525.2489013671875,1895.4371337890625,0.0,3673.75146484375,0.903884768486023,1.0,0.0,3.0,1.0,0.0
12220560,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.246826171875,0.9990000128746032,0.6086289882659912,0.4644723832607269,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2465209960937,0.861191987991333,0.3308809399604797,0.3141714632511139,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.8249204754829407,0.2881613373756408,0.2026718556880951,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24615478515625,0.777691125869751,0.2409946322441101,0.2299455255270004,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2457275390625,0.7149821519851685,0.1846047937870025,0.8392049670219421,285.2466125488281,284.95001220703125,298.70379638671875,288.37213134765625,297.87457275390625,297.2569580078125,283.2481384277344,1.0,0.4678972959518432,0.6494336128234863,0.6494336128234863,1.0,1.0,-2.4615135192871094,1.0509928464889526,1.4105207920074463,0.496045857667923,0.9038171172142028,0.9038171172142028,0.0,103.55438995361328,106.0,39109.9765625,0.0,1281.61181640625,1.0,279.14166259765625,281.6996459960937,291.3145446777344,293.7913818359375,293.1499938964844,293.1499938964844,278.8500061035156,35706.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245836734771729,1.0,0.0,0.0,3.650583505630493,3.6506073474884033,8.892376968105964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9833984375,0.0,1531.62158203125,1895.4371337890625,0.0,3631.39794921875,0.9052266478538512,1.0,0.0,3.0,1.0,0.0
12220620,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.6107609868049622,0.4631432592868805,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1148681640625,0.8635297417640686,0.332473486661911,0.3158482909202575,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.11578369140625,0.8263795375823975,0.2887814044952392,0.2032443135976791,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1172180175781,0.779383659362793,0.2417191714048385,0.2307570725679397,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1200256347656,0.716272234916687,0.1850063502788543,0.8414607644081116,285.1142883300781,284.95001220703125,298.69549560546875,288.3567810058594,297.873779296875,297.2619323730469,283.1034240722656,1.0,0.4684023261070251,0.6490134000778198,0.6490134000778198,1.0,1.0,-2.466304063796997,1.0529606342315674,1.4133435487747192,0.4969602823257446,0.9036809206008912,0.9036809206008912,0.0,103.34410858154295,106.0,39954.9140625,0.0,1286.5401611328125,1.0,278.89776611328125,281.52850341796875,291.3908996582031,294.0141906738281,293.1499938964844,293.1499938964844,278.8500061035156,35752.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93278169631958,1.0,0.0,0.0,3.655598163604736,3.6556222438812256,8.91682418568962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.5009765625,0.0,1537.55029296875,1895.4371337890625,0.0,3706.612060546875,0.9063223004341124,1.0,0.0,3.0,1.0,0.0
12220680,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0598449707031,0.9990000128746032,0.6116273403167725,0.4634461998939514,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0602111816406,0.8645060658454895,0.3336856663227081,0.3171320259571075,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.06036376953125,0.8265586495399475,0.2890104055404663,0.203519195318222,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.06060791015625,0.7798173427581787,0.2421563416719436,0.231285348534584,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0612487792969,0.7164560556411743,0.1851731091737747,0.8426803946495056,285.06011962890625,284.95001220703125,298.687744140625,288.3419494628906,297.8701477050781,297.2615051269531,283.0582580566406,1.0,0.4691530466079712,0.6486003994941711,0.6486003994941711,1.0,1.0,-2.4706411361694336,1.054718017578125,1.415923237800598,0.4977763891220093,0.9038150906562804,0.9038150906562804,0.0,103.56856536865234,109.0,40067.69140625,0.0,1292.7618408203125,1.0,278.8577880859375,281.4786376953125,291.3883361816406,293.9927673339844,293.1499938964844,293.1499938964844,278.54998779296875,35816.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938473641872406,1.0,0.0,0.0,3.658316850662232,3.6583406925201416,8.930091439651733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8955078125,0.0,1541.068359375,1895.4371337890625,0.0,3758.556884765625,0.9070019125938416,1.0,0.0,3.0,1.0,0.0
