time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220740,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.9990000128746032,0.6103389859199524,0.4674797654151916,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85845947265625,0.8637410402297974,0.3354611396789551,0.3190408051013946,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.8243383765220642,0.2887462973594665,0.2035216689109802,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8588256835937,0.7780839800834656,0.2424519658088684,0.2317783683538437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8593139648437,0.7144440412521362,0.1849591434001922,0.8426980972290039,284.8583679199219,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.2498779296875,282.8567810058594,1.0,0.4711810052394867,0.6477671265602112,0.6477671265602112,1.0,1.0,-2.478398084640503,1.0577961206436155,1.4206020832061768,0.4991750121116638,0.9009519815444946,0.9009519815444946,0.0,104.93500518798828,112.0,41130.97265625,0.0,1308.0137939453125,1.0,278.55816650390625,281.24822998046875,291.3780517578125,294.06768798828125,293.1499938964844,293.1499938964844,278.25,36025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549974799156188,1.0,0.0,0.0,3.658116340637207,3.658140420913696,8.92911259597895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.04541015625,0.0,1542.4107666015625,1895.4371337890625,0.0,3907.86962890625,0.9070929884910583,1.0,0.0,3.0,1.0,0.0
12220800,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8581237792969,0.9990000128746032,0.6103389859199524,0.4674797654151916,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85845947265625,0.8637410402297974,0.3354611396789551,0.3190408051013946,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.8243383765220642,0.2887462973594665,0.2035216689109802,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8588256835937,0.7780839800834656,0.2424519658088684,0.2317783683538437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8593139648437,0.7144440412521362,0.1849591434001922,0.8426980972290039,284.8583679199219,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.2498779296875,282.8567810058594,1.0,0.4711810052394867,0.6477671265602112,0.6477671265602112,1.0,1.0,-2.478398084640503,1.0577961206436155,1.4206020832061768,0.4991750121116638,0.9009519815444946,0.9009519815444946,0.0,104.93500518798828,112.0,41130.97265625,0.0,1308.0137939453125,1.0,278.55816650390625,281.24822998046875,291.3780517578125,294.06768798828125,293.1499938964844,293.1499938964844,278.25,36025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549974799156188,1.0,0.0,0.0,3.658116340637207,3.658140420913696,8.92911259597895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.04541015625,0.0,1542.4107666015625,1895.4371337890625,0.0,3907.86962890625,0.9070929884910583,1.0,0.0,3.0,1.0,0.0
12220860,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6622009277344,0.9990000128746032,0.6056228876113892,0.4743325114250183,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6624755859375,0.8608185648918152,0.3367443978786468,0.3204197287559509,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6626281738281,0.8200896382331848,0.2879801094532013,0.2031141519546508,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6628112792969,0.7742741703987122,0.2422983646392822,0.2317981868982315,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6632385253906,0.7103456854820251,0.1842779964208603,0.8404769897460938,284.66241455078125,284.95001220703125,298.66192626953125,288.28619384765625,297.8429870605469,297.2343444824219,282.6611022949219,1.0,0.4736130833625793,0.6464703679084778,0.6464703679084778,1.0,1.0,-2.485154628753662,1.060112476348877,1.4250420331954956,0.500028133392334,0.8955131769180298,0.8955131769180298,0.0,107.0693588256836,115.0,42193.41015625,0.0,1325.369384765625,1.0,278.2581787109375,281.0245056152344,291.3435363769531,294.1024169921875,293.1499938964844,293.1499938964844,278.54998779296875,36279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692500233650208,1.0,0.0,0.0,3.6485228538513184,3.648546934127808,8.882341262506088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.3798828125,0.0,1533.61328125,1895.4371337890625,0.0,4034.59912109375,0.9051185250282288,1.0,0.0,3.0,1.0,0.0
12220920,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6622009277344,0.9990000128746032,0.6056228876113892,0.4743325114250183,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6624755859375,0.8608185648918152,0.3367443978786468,0.3204197287559509,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6626281738281,0.8200896382331848,0.2879801094532013,0.2031141519546508,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6628112792969,0.7742741703987122,0.2422983646392822,0.2317981868982315,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6632385253906,0.7103456854820251,0.1842779964208603,0.8404769897460938,284.66241455078125,284.95001220703125,298.66192626953125,288.28619384765625,297.8429870605469,297.2343444824219,282.6611022949219,1.0,0.4736130833625793,0.6464703679084778,0.6464703679084778,1.0,1.0,-2.485154628753662,1.060112476348877,1.4250420331954956,0.500028133392334,0.8955131769180298,0.8955131769180298,0.0,107.0693588256836,115.0,42193.41015625,0.0,1325.369384765625,1.0,278.2581787109375,281.0245056152344,291.3435363769531,294.1024169921875,293.1499938964844,293.1499938964844,278.54998779296875,36279.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692500233650208,1.0,0.0,0.0,3.6485228538513184,3.648546934127808,8.882341262506088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.3798828125,0.0,1533.61328125,1895.4371337890625,0.0,4034.59912109375,0.9051185250282288,1.0,0.0,3.0,1.0,0.0
12220980,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570861816406,0.9990000128746032,0.6013482809066772,0.4812057912349701,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85662841796875,0.8583635091781616,0.3389790654182434,0.3222544193267822,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.8163184523582458,0.2882161140441894,0.2030670493841171,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561096191406,0.7708705067634583,0.2428187578916549,0.2321073412895202,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.85546875,0.7063040137290955,0.1840246021747589,0.8388141989707947,284.85675048828125,284.95001220703125,298.6531982421875,288.2613220214844,297.8375549316406,297.2318725585937,282.859130859375,1.0,0.4763741195201874,0.6451736092567444,0.6451736092567444,1.0,1.0,-2.493928909301758,1.0633586645126345,1.4305702447891235,0.501289963722229,0.8957834243774414,0.8957834243774414,0.0,109.30101013183594,118.0,41287.609375,0.0,1345.7470703125,1.0,278.54217529296875,281.2484741210937,291.2234802246094,293.85382080078125,293.1499938964844,293.1499938964844,278.8500061035156,36161.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572638869285583,1.0,0.0,0.0,3.6414871215820312,3.641510963439941,8.848116976878373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.83935546875,0.0,1524.9234619140625,1895.4371337890625,0.0,3928.158935546875,0.9034995436668396,1.0,0.0,3.0,1.0,0.0
12221040,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570861816406,0.9990000128746032,0.6013482809066772,0.4812057912349701,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85662841796875,0.8583635091781616,0.3389790654182434,0.3222544193267822,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.8163184523582458,0.2882161140441894,0.2030670493841171,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8561096191406,0.7708705067634583,0.2428187578916549,0.2321073412895202,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.85546875,0.7063040137290955,0.1840246021747589,0.8388141989707947,284.85675048828125,284.95001220703125,298.6531982421875,288.2613220214844,297.8375549316406,297.2318725585937,282.859130859375,1.0,0.4763741195201874,0.6451736092567444,0.6451736092567444,1.0,1.0,-2.493928909301758,1.0633586645126345,1.4305702447891235,0.501289963722229,0.8957834243774414,0.8957834243774414,0.0,109.30101013183594,118.0,41287.609375,0.0,1345.7470703125,1.0,278.54217529296875,281.2484741210937,291.2234802246094,293.85382080078125,293.1499938964844,293.1499938964844,278.8500061035156,36161.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572638869285583,1.0,0.0,0.0,3.6414871215820312,3.641510963439941,8.848116976878373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.83935546875,0.0,1524.9234619140625,1895.4371337890625,0.0,3928.158935546875,0.9034995436668396,1.0,0.0,3.0,1.0,0.0
12221100,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0097045898437,0.9990000128746032,0.5999419093132019,0.4840519726276397,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00732421875,0.8578670024871826,0.3405032753944397,0.3235892951488495,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061340332031,0.8151757121086121,0.2887648940086365,0.2033710032701492,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.004638671875,0.7698757648468018,0.2434034645557403,0.2325854003429412,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.7049399614334106,0.1841585338115692,0.8391541242599487,285.00787353515625,284.95001220703125,298.65008544921875,288.24981689453125,297.8373413085937,297.23394775390625,283.01983642578125,1.0,0.4779381453990936,0.6445252895355225,0.6445252895355225,1.0,1.0,-2.500298023223877,1.06589937210083,1.434398531913757,0.5023983716964722,0.8976176381111145,0.8976176381111145,0.0,110.32322692871094,118.0,40420.42578125,0.0,1358.0738525390625,1.0,278.7985534667969,281.4320983886719,291.1731262207031,293.68701171875,293.1499938964844,293.1499938964844,278.8500061035156,36045.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475558400154114,1.0,0.0,0.0,3.6408655643463135,3.640889406204224,8.84509631760011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.93701171875,0.0,1523.3671875,1895.4371337890625,0.0,3840.91650390625,0.9033212065696716,1.0,0.0,3.0,1.0,0.0
12221160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07049560546875,0.9990000128746032,0.5989761352539062,0.4865483939647674,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0700378417969,0.8577991127967834,0.3422315716743469,0.3251796960830688,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697937011719,0.8144766092300415,0.28952756524086,0.2038718611001968,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694885253906,0.7693047523498535,0.244159996509552,0.2332689315080642,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.06884765625,0.7040066123008728,0.1844482123851776,0.8403179049491882,285.07012939453125,284.95001220703125,298.6479187011719,288.23895263671875,297.8387756347656,297.2382507324219,283.0726013183594,1.0,0.4796380996704101,0.6438574194908142,0.6438574194908142,1.0,1.0,-2.5080273151397705,1.0690577030181885,1.438969612121582,0.5038197636604309,0.8990941047668457,0.8990941047668457,0.0,111.29456329345705,106.0,40385.62890625,0.0,1371.9588623046875,1.0,278.8417663574219,281.4877624511719,291.1840209960937,293.73699951171875,293.1499938964844,293.1499938964844,279.1499938964844,35936.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428175091743468,1.0,0.0,0.0,3.643052101135254,3.643075942993164,8.855723194756138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.44140625,0.0,1524.974365234375,1895.4371337890625,0.0,3798.032470703125,0.9037009477615356,1.0,0.0,3.0,1.0,0.0
12221220,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5987681746482849,0.4827665090560913,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489013671875,0.8619369268417358,0.3447402119636535,0.3274011015892029,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2483215332031,0.8174273371696472,0.2907231450080871,0.2046005874872207,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2475891113281,0.7724127173423767,0.2453240603208542,0.2342452406883239,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.70648193359375,0.184980571269989,0.8421376347541809,285.2491455078125,284.95001220703125,298.6465759277344,288.2253112792969,297.8421630859375,297.24566650390625,283.25469970703125,1.0,0.4788579046726227,0.6429482698440552,0.6429482698440552,1.0,1.0,-2.51040267944336,1.0695223808288574,1.4408801794052124,0.5039512515068054,0.9034069180488586,0.9034069180488586,0.0,110.29435729980467,106.0,39530.796875,0.0,1370.6783447265625,1.0,279.1234130859375,281.70263671875,291.1546630859375,293.6240234375,293.1499938964844,293.1499938964844,279.1499938964844,35741.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319430589675904,1.0,0.0,0.0,3.649744749069214,3.649768590927124,8.88829049472406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.115234375,0.0,1530.9478759765625,1895.4371337890625,0.0,3698.938720703125,0.9050844311714172,1.0,0.0,3.0,1.0,0.0
12221280,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2703552246094,0.9990000128746032,0.599391758441925,0.4790028631687164,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2701110839844,0.8651467561721802,0.3459510803222656,0.3285080790519714,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2699584960937,0.8199347853660583,0.2913176715373993,0.2049905061721801,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.269775390625,0.7750263810157776,0.2459045946598053,0.2347527593374252,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26934814453125,0.7087472677230835,0.1852814257144928,0.8432332277297974,285.2701416015625,284.95001220703125,298.6466064453125,288.21942138671875,297.8443298339844,297.2497863769531,283.2714538574219,1.0,0.4779002368450165,0.6425216794013977,0.6425216794013977,1.0,1.0,-2.509608268737793,1.0688585042953491,1.4407497644424438,0.5035062432289124,0.9050152897834778,0.9050152897834778,0.0,109.1969985961914,109.0,39485.4453125,0.0,1364.9805908203125,1.0,279.1417541503906,281.72198486328125,291.17169189453125,293.666259765625,293.1499938964844,293.1499938964844,278.8500061035156,35681.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304312467575072,1.0,0.0,0.0,3.6542389392852783,3.654263019561768,8.910194537747884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.22119140625,0.0,1535.50244140625,1895.4371337890625,0.0,3685.093505859375,0.9060277938842772,1.0,0.0,3.0,1.0,0.0
12221340,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.9990000128746032,0.5999854803085327,0.4757440090179443,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848388671875,0.8696743845939636,0.3487085700035095,0.3314088881015777,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08502197265625,0.8226727843284607,0.2921090126037597,0.2057787179946899,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08526611328125,0.7781941890716553,0.2469669729471206,0.2359740436077118,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857849121094,0.7111569046974182,0.1857015043497085,0.845808744430542,285.08477783203125,284.95001220703125,298.6497497558594,288.2030944824219,297.8464050292969,297.2518920898437,283.0829772949219,1.0,0.4782831966876983,0.6411859393119812,0.6411859393119812,1.0,1.0,-2.514678478240967,1.0703248977661133,1.444353461265564,0.5037486553192139,0.9053409695625304,0.9053409695625304,0.0,108.43761444091795,112.0,40426.61328125,0.0,1368.141845703125,1.0,278.85772705078125,281.49859619140625,291.253173828125,293.875732421875,293.1499938964844,293.1499938964844,278.54998779296875,35786.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945122480392456,1.0,0.0,0.0,3.663063287734986,3.6630873680114746,8.953279575507622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.45166015625,0.0,1546.1480712890625,1895.4371337890625,0.0,3818.9169921875,0.908044159412384,1.0,0.0,3.0,1.0,0.0
12221400,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0845031738281,0.9990000128746032,0.5999854803085327,0.4757440090179443,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0848388671875,0.8696743845939636,0.3487085700035095,0.3314088881015777,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08502197265625,0.8226727843284607,0.2921090126037597,0.2057787179946899,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08526611328125,0.7781941890716553,0.2469669729471206,0.2359740436077118,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857849121094,0.7111569046974182,0.1857015043497085,0.845808744430542,285.08477783203125,284.95001220703125,298.6497497558594,288.2030944824219,297.8464050292969,297.2518920898437,283.0829772949219,1.0,0.4782831966876983,0.6411859393119812,0.6411859393119812,1.0,1.0,-2.514678478240967,1.0703248977661133,1.444353461265564,0.5037486553192139,0.9053409695625304,0.9053409695625304,0.0,108.43761444091795,112.0,40426.61328125,0.0,1368.141845703125,1.0,278.85772705078125,281.49859619140625,291.253173828125,293.875732421875,293.1499938964844,293.1499938964844,278.54998779296875,35786.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945122480392456,1.0,0.0,0.0,3.663063287734986,3.6630873680114746,8.953279575507622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.45166015625,0.0,1546.1480712890625,1895.4371337890625,0.0,3818.9169921875,0.908044159412384,1.0,0.0,3.0,1.0,0.0
12221460,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819274902344,0.9990000128746032,0.5972153544425964,0.4782973527908325,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822631835937,0.8697394132614136,0.3504379093647003,0.3332617878913879,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8824768066406,0.821259617805481,0.2918109595775604,0.2057468742132187,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8826904296875,0.7772339582443237,0.2471891045570373,0.2363804429769516,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832397460937,0.709725022315979,0.1854018270969391,0.8453471064567566,284.8822021484375,284.95001220703125,298.6578369140625,288.1903076171875,297.8441162109375,297.2427673339844,282.88043212890625,1.0,0.4796370267868042,0.6398856043815613,0.6398856043815613,1.0,1.0,-2.5198681354522705,1.0718421936035156,1.4480260610580444,0.5041133761405945,0.90279221534729,0.90279221534729,0.0,109.33101654052734,115.0,41446.35546875,0.0,1378.556884765625,1.0,278.55810546875,281.2646179199219,291.2531433105469,293.9580383300781,293.1499938964844,293.1499938964844,278.25,35991.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611879587173462,1.0,0.0,0.0,3.6641414165496826,3.664165496826172,8.958550097304396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.84521484375,0.0,1548.8941650390625,1895.4371337890625,0.0,3963.168212890625,0.908417582511902,1.0,0.0,3.0,1.0,0.0
12221520,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8819274902344,0.9990000128746032,0.5972153544425964,0.4782973527908325,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8822631835937,0.8697394132614136,0.3504379093647003,0.3332617878913879,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8824768066406,0.821259617805481,0.2918109595775604,0.2057468742132187,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8826904296875,0.7772339582443237,0.2471891045570373,0.2363804429769516,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832397460937,0.709725022315979,0.1854018270969391,0.8453471064567566,284.8822021484375,284.95001220703125,298.6578369140625,288.1903076171875,297.8441162109375,297.2427673339844,282.88043212890625,1.0,0.4796370267868042,0.6398856043815613,0.6398856043815613,1.0,1.0,-2.5198681354522705,1.0718421936035156,1.4480260610580444,0.5041133761405945,0.90279221534729,0.90279221534729,0.0,109.33101654052734,115.0,41446.35546875,0.0,1378.556884765625,1.0,278.55810546875,281.2646179199219,291.2531433105469,293.9580383300781,293.1499938964844,293.1499938964844,278.25,35991.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611879587173462,1.0,0.0,0.0,3.6641414165496826,3.664165496826172,8.958550097304396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.84521484375,0.0,1548.8941650390625,1895.4371337890625,0.0,3963.168212890625,0.908417582511902,1.0,0.0,3.0,1.0,0.0
12221580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6897888183594,0.9990000128746032,0.592639148235321,0.4829583168029785,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6903991699219,0.8678916692733765,0.3514485955238342,0.3343800604343414,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6907653808594,0.8183274865150452,0.2911316752433777,0.2053969502449035,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.691162109375,0.7746499180793762,0.2469981759786605,0.2363519817590713,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6921691894531,0.7066951394081116,0.1847518682479858,0.8431958556175232,284.6902770996094,284.95001220703125,298.668701171875,288.1826477050781,297.8418273925781,297.2314147949219,282.68707275390625,1.0,0.481198787689209,0.6388062238693237,0.6388062238693237,1.0,1.0,-2.523773193359375,1.072906732559204,1.450866460800171,0.5043044686317444,0.8982937335968018,0.8982937335968018,0.0,110.78792572021484,115.0,42441.41796875,0.0,1389.7945556640625,1.0,278.26519775390625,281.0438842773437,291.2480773925781,294.0308532714844,293.1499938964844,293.1499938964844,278.25,36216.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737151861190796,1.0,0.0,0.0,3.657784223556519,3.657808303833008,8.927491421673039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.83984375,0.0,1543.4669189453125,1895.4371337890625,0.0,4073.857177734375,0.9071363806724548,1.0,0.0,3.0,1.0,0.0
12221640,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.6814880371094,0.9990000128746032,0.5915327072143555,0.4841342568397522,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6817932128906,0.8673480749130249,0.3516451418399811,0.3345667421817779,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6819763183594,0.8175712823867798,0.290983110666275,0.205294594168663,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.68218994140625,0.7739660143852234,0.2469450682401657,0.2363099008798599,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.68267822265625,0.7059046626091003,0.1845931857824325,0.8425630331039429,284.6817321777344,284.95001220703125,298.6714172363281,288.1814270019531,297.8415222167969,297.2290344238281,282.68017578125,1.0,0.4815486371517181,0.6385852098464966,0.6385852098464966,1.0,1.0,-2.524476289749145,1.0730794668197632,1.451396942138672,0.5043162107467651,0.8975806832313538,0.8975806832313538,0.0,111.1480941772461,103.0,42453.6328125,0.0,1392.24267578125,1.0,278.2581481933594,281.036376953125,291.2337646484375,294.0041809082031,293.1499938964844,293.1499938964844,278.54998779296875,36245.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744027256965636,1.0,0.0,0.0,3.655826330184937,3.655850410461426,8.917937179830915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.20947265625,0.0,1541.497802734375,1895.4371337890625,0.0,4079.8818359375,0.9067277908325196,1.0,0.0,3.0,1.0,0.0
12221700,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114624023437,0.9990000128746032,0.589086651802063,0.4828675389289856,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8096008300781,0.8686434626579285,0.352523922920227,0.3351831436157226,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80841064453125,0.8179327249526978,0.2908483147621155,0.2050443142652511,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80712890625,0.7745405435562134,0.246997520327568,0.236208975315094,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.80419921875,0.7059773802757263,0.1842665374279022,0.8406044840812683,284.8099060058594,284.95001220703125,298.680419921875,288.1785888671875,297.8428039550781,297.22515869140625,282.8201904296875,1.0,0.4804315567016601,0.6379350423812866,0.6379350423812866,1.0,1.0,-2.520932912826538,1.0709538459777832,1.449978947639465,0.503126323223114,0.897853672504425,0.897853672504425,0.0,110.67385864257812,103.0,41503.3671875,0.0,1385.6773681640625,1.0,278.5014343261719,281.199951171875,291.14434814453125,293.7609558105469,293.1499938964844,293.1499938964844,278.54998779296875,36203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664765000343324,1.0,0.0,0.0,3.6516311168670654,3.651655197143554,8.897480938685476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.3359375,0.0,1536.508056640625,1895.4371337890625,0.0,4010.103515625,0.9058212041854858,1.0,0.0,3.0,1.0,0.0
12221760,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8590087890625,0.9990000128746032,0.5882710218429565,0.4778600037097931,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587951660156,0.8725531101226807,0.3537855446338653,0.3361701071262359,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.858642578125,0.820651650428772,0.2911089956760406,0.2050726860761642,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.7774574756622314,0.2473410815000534,0.2363642156124115,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.85809326171875,0.7082375288009644,0.1841818988323211,0.8394926190376282,284.8588256835937,284.95001220703125,298.69097900390625,288.1768493652344,297.84722900390625,297.225830078125,282.8599853515625,1.0,0.4784028232097626,0.6373197436332703,0.6373197436332703,1.0,1.0,-2.5149900913238525,1.0677555799484253,1.4472343921661377,0.5012753009796143,0.8977862000465393,0.8977862000465393,0.0,109.05241394042967,91.0,41315.2578125,0.0,1371.172119140625,1.0,278.5422668457031,281.24560546875,291.13018798828125,293.76202392578125,293.1499938964844,293.1499938964844,278.8500061035156,36143.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607332348823548,1.0,0.0,0.0,3.649595022201538,3.6496191024780273,8.887562330528453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.8232421875,0.0,1533.79443359375,1895.4371337890625,0.0,3959.119384765625,0.9052958488464355,1.0,0.0,3.0,1.0,0.0
12221820,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.5911476612091064,0.4601294696331024,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04595947265625,0.8861381411552429,0.3569401800632477,0.3387508690357208,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0458068847656,0.8310229778289795,0.292277455329895,0.2055968344211578,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0456848144531,0.7884559631347656,0.2485493272542953,0.2371479570865631,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.7172346115112305,0.1845771670341491,0.8394778370857239,285.04595947265625,284.95001220703125,298.71697998046875,288.1768493652344,297.8624572753906,297.23468017578125,283.046875,1.0,0.4721595644950866,0.6360892057418823,0.6360892057418823,1.0,1.0,-2.498346328735352,1.0591566562652588,1.4391897916793823,0.4964055120944977,0.9006128311157227,0.9006128311157227,0.0,103.5762710571289,94.0,40151.5859375,0.0,1326.905029296875,1.0,278.8417663574219,281.4683837890625,291.1078186035156,293.6471252441406,293.1499938964844,293.1499938964844,278.54998779296875,35950.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434289932250975,1.0,0.0,0.0,3.6507668495178223,3.650790691375733,8.893269978216267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.75732421875,0.0,1533.650146484375,1895.4371337890625,0.0,3803.576904296875,0.9054311513900756,1.0,0.0,3.0,1.0,0.0
12221880,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.5911476612091064,0.4601294696331024,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04595947265625,0.8861381411552429,0.3569401800632477,0.3387508690357208,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0458068847656,0.8310229778289795,0.292277455329895,0.2055968344211578,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0456848144531,0.7884559631347656,0.2485493272542953,0.2371479570865631,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0453186035156,0.7172346115112305,0.1845771670341491,0.8394778370857239,285.04595947265625,284.95001220703125,298.71697998046875,288.1768493652344,297.8624572753906,297.23468017578125,283.046875,1.0,0.4721595644950866,0.6360892057418823,0.6360892057418823,1.0,1.0,-2.498346328735352,1.0591566562652588,1.4391897916793823,0.4964055120944977,0.9006128311157227,0.9006128311157227,0.0,103.5762710571289,94.0,40151.5859375,0.0,1326.905029296875,1.0,278.8417663574219,281.4683837890625,291.1078186035156,293.6471252441406,293.1499938964844,293.1499938964844,278.54998779296875,35950.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434289932250975,1.0,0.0,0.0,3.6507668495178223,3.650790691375733,8.893269978216267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.75732421875,0.0,1533.650146484375,1895.4371337890625,0.0,3803.576904296875,0.9054311513900756,1.0,0.0,3.0,1.0,0.0
12221940,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8546447753906,0.9990000128746032,0.5951007604598999,0.4490710198879242,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549499511719,0.8957884907722473,0.3593616187572479,0.3412162959575653,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8551940917969,0.837920606136322,0.2927086055278778,0.2060398161411285,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554382324219,0.7959817051887512,0.2492896467447281,0.2379447817802429,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.7230849266052246,0.1848260462284088,0.8406619429588318,284.8549194335937,284.95001220703125,298.75,288.1817932128906,297.8766174316406,297.2364501953125,282.8528137207031,1.0,0.4692002534866333,0.6348586082458496,0.6348586082458496,1.0,1.0,-2.490921974182129,1.054869294166565,1.4360525608062744,0.4935660660266876,0.8978340029716492,0.8978340029716492,0.0,100.34432983398438,97.0,40964.7421875,0.0,1303.9947509765625,1.0,278.5578308105469,281.2449035644531,291.2078857421875,293.8601379394531,293.1499938964844,293.1499938964844,278.8500061035156,36095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952988862991333,1.0,0.0,0.0,3.648151159286499,3.648175001144409,8.880530799615372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.21533203125,0.0,1531.829345703125,1895.4371337890625,0.0,3889.84814453125,0.9049174785614014,1.0,0.0,3.0,1.0,0.0
12222000,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8546447753906,0.9990000128746032,0.5951007604598999,0.4490710198879242,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8549499511719,0.8957884907722473,0.3593616187572479,0.3412162959575653,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8551940917969,0.837920606136322,0.2927086055278778,0.2060398161411285,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554382324219,0.7959817051887512,0.2492896467447281,0.2379447817802429,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560485839844,0.7230849266052246,0.1848260462284088,0.8406619429588318,284.8549194335937,284.95001220703125,298.75,288.1817932128906,297.8766174316406,297.2364501953125,282.8528137207031,1.0,0.4692002534866333,0.6348586082458496,0.6348586082458496,1.0,1.0,-2.490921974182129,1.054869294166565,1.4360525608062744,0.4935660660266876,0.8978340029716492,0.8978340029716492,0.0,100.34432983398438,97.0,40964.7421875,0.0,1303.9947509765625,1.0,278.5578308105469,281.2449035644531,291.2078857421875,293.8601379394531,293.1499938964844,293.1499938964844,278.8500061035156,36095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952988862991333,1.0,0.0,0.0,3.648151159286499,3.648175001144409,8.880530799615372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.21533203125,0.0,1531.829345703125,1895.4371337890625,0.0,3889.84814453125,0.9049174785614014,1.0,0.0,3.0,1.0,0.0
12222060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343933105469,0.9990000128746032,0.5989760756492615,0.4440148472785949,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341796875,0.9014236927032472,0.3621962964534759,0.3435876071453094,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.033935546875,0.8413435816764832,0.2934872806072235,0.2063753753900528,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0337219238281,0.7999175786972046,0.2502952814102173,0.238672524690628,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331726074219,0.7259603142738342,0.1852907091379165,0.8418959975242615,285.0341796875,284.95001220703125,298.7866516113281,288.1893310546875,297.8939208984375,297.2400817871094,283.03594970703125,1.0,0.4682714939117431,0.6340771317481995,0.6340771317481995,1.0,1.0,-2.490448474884033,1.0541044473648071,1.4363441467285156,0.492747038602829,0.900368332862854,0.900368332862854,0.0,98.98356628417967,100.0,40024.9140625,0.0,1297.6431884765625,1.0,278.8421936035156,281.4607238769531,291.1462707519531,293.6856384277344,293.1499938964844,293.1499938964844,278.54998779296875,35942.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405949711799622,1.0,0.0,0.0,3.649307012557984,3.6493310928344727,8.886159434950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.32666015625,0.0,1531.9700927734375,1895.4371337890625,0.0,3777.853515625,0.9050988554954528,1.0,0.0,3.0,1.0,0.0
12222120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0343933105469,0.9990000128746032,0.5989760756492615,0.4440148472785949,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341796875,0.9014236927032472,0.3621962964534759,0.3435876071453094,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.033935546875,0.8413435816764832,0.2934872806072235,0.2063753753900528,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0337219238281,0.7999175786972046,0.2502952814102173,0.238672524690628,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331726074219,0.7259603142738342,0.1852907091379165,0.8418959975242615,285.0341796875,284.95001220703125,298.7866516113281,288.1893310546875,297.8939208984375,297.2400817871094,283.03594970703125,1.0,0.4682714939117431,0.6340771317481995,0.6340771317481995,1.0,1.0,-2.490448474884033,1.0541044473648071,1.4363441467285156,0.492747038602829,0.900368332862854,0.900368332862854,0.0,98.98356628417967,100.0,40024.9140625,0.0,1297.6431884765625,1.0,278.8421936035156,281.4607238769531,291.1462707519531,293.6856384277344,293.1499938964844,293.1499938964844,278.54998779296875,35942.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405949711799622,1.0,0.0,0.0,3.649307012557984,3.6493310928344727,8.886159434950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.32666015625,0.0,1531.9700927734375,1895.4371337890625,0.0,3777.853515625,0.9050988554954528,1.0,0.0,3.0,1.0,0.0
12222180,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8552551269531,0.9990000128746032,0.6006173491477966,0.4430536329746246,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554382324219,0.9042815566062928,0.3644943833351135,0.3460006713867187,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.85565185546875,0.8423765897750854,0.2937347590923309,0.2067291885614395,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558349609375,0.8013892769813538,0.2509159743785858,0.2394363731145858,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563232421875,0.7268002033233643,0.1854337900876999,0.8432223796844482,284.8554382324219,284.95001220703125,298.8233337402344,288.1968078613281,297.9087829589844,297.23944091796875,282.8539733886719,1.0,0.4688826501369476,0.6332955956459045,0.6332955956459045,1.0,1.0,-2.4951283931732178,1.0557212829589844,1.4394069910049438,0.4932436645030975,0.897682785987854,0.897682785987854,0.0,98.88035583496094,103.0,40958.671875,0.0,1302.9619140625,1.0,278.5577087402344,281.2445068359375,291.2315979003906,293.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,36087.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515153765678406,1.0,0.0,0.0,3.646984338760376,3.647008419036865,8.874852142071177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.9072265625,0.0,1530.4683837890625,1895.4371337890625,0.0,3876.603271484375,0.9046505093574524,1.0,0.0,3.0,1.0,0.0
12222240,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8552551269531,0.9990000128746032,0.6006173491477966,0.4430536329746246,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8554382324219,0.9042815566062928,0.3644943833351135,0.3460006713867187,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.85565185546875,0.8423765897750854,0.2937347590923309,0.2067291885614395,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558349609375,0.8013892769813538,0.2509159743785858,0.2394363731145858,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563232421875,0.7268002033233643,0.1854337900876999,0.8432223796844482,284.8554382324219,284.95001220703125,298.8233337402344,288.1968078613281,297.9087829589844,297.23944091796875,282.8539733886719,1.0,0.4688826501369476,0.6332955956459045,0.6332955956459045,1.0,1.0,-2.4951283931732178,1.0557212829589844,1.4394069910049438,0.4932436645030975,0.897682785987854,0.897682785987854,0.0,98.88035583496094,103.0,40958.671875,0.0,1302.9619140625,1.0,278.5577087402344,281.2445068359375,291.2315979003906,293.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,36087.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515153765678406,1.0,0.0,0.0,3.646984338760376,3.647008419036865,8.874852142071177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.9072265625,0.0,1530.4683837890625,1895.4371337890625,0.0,3876.603271484375,0.9046505093574524,1.0,0.0,3.0,1.0,0.0
12222300,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896545410156,0.9990000128746032,0.6008602380752563,0.4441520571708679,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9881896972656,0.904424011707306,0.3657212257385254,0.3470143675804138,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867858886719,0.8417593240737915,0.2939222157001495,0.2067620754241943,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98553466796875,0.8009785413742065,0.2512603402137756,0.2396712154150009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823303222656,0.7262510657310486,0.1854975223541259,0.843247652053833,284.98828125,284.95001220703125,298.8416748046875,288.20050048828125,297.9161682128906,297.2389221191406,282.9994506835937,1.0,0.4695670306682586,0.6329048871994019,0.6329048871994019,1.0,1.0,-2.4980154037475586,1.0567851066589355,1.4412304162979126,0.4936020672321319,0.8991873264312744,0.8991873264312744,0.0,99.2610092163086,103.0,40198.015625,0.0,1308.1441650390625,1.0,278.8012084960937,281.4170837402344,291.16571044921875,293.6825866699219,293.1499938964844,293.1499938964844,278.8500061035156,36014.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94447523355484,1.0,0.0,0.0,3.646510124206543,3.646534204483032,8.872543730831239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.16796875,0.0,1529.3994140625,1895.4371337890625,0.0,3813.05712890625,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12222360,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462951660156,0.9990000128746032,0.6013585925102234,0.4451464116573334,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0460205078125,0.9049525260925292,0.3672753870487213,0.3483690321445465,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04571533203125,0.8415191769599915,0.2944329380989074,0.2070379853248596,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04547119140625,0.8009055852890015,0.2518447637557983,0.2401439100503921,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448303222656,0.7259666323661804,0.1857398152351379,0.844065248966217,285.0460205078125,284.95001220703125,298.8599853515625,288.2042236328125,297.9253845214844,297.2416381835937,283.04833984375,1.0,0.4705120027065277,0.632327675819397,0.632327675819397,1.0,1.0,-2.502716302871704,1.0585613250732422,1.4441550970077517,0.4942599236965179,0.900455117225647,0.900455117225647,0.0,99.67411041259766,106.0,40181.61328125,0.0,1315.722900390625,1.0,278.8421325683594,281.4707946777344,291.16748046875,293.7143859863281,293.1499938964844,293.1499938964844,278.54998779296875,35926.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402754306793212,1.0,0.0,0.0,3.648707389831543,3.648731470108032,8.883239956958278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28564453125,0.0,1531.181640625,1895.4371337890625,0.0,3774.94873046875,0.9049543142318726,1.0,0.0,3.0,1.0,0.0
12222420,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87725830078125,0.9990000128746032,0.5999152064323425,0.4491255581378937,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774108886719,0.9043849110603333,0.3695984780788421,0.3508569300174713,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775634765625,0.8396885395050049,0.2947181463241577,0.2074513584375381,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777160644531,0.7994036078453064,0.2524782419204712,0.2409676313400268,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780822753906,0.7242896556854248,0.1858090311288833,0.8452770709991455,284.8774108886719,284.95001220703125,298.89666748046875,288.2115478515625,297.93878173828125,297.23858642578125,282.8764038085937,1.0,0.4729578793048858,0.6311731934547424,0.6311731934547424,1.0,1.0,-2.5134294033050537,1.0626806020736694,1.4507488012313845,0.4959336221218109,0.8981318473815918,0.8981318473815918,0.0,101.07847595214844,109.0,41229.703125,0.0,1335.0689697265625,1.0,278.5577087402344,281.2616271972656,291.2524719238281,293.9198608398437,293.1499938964844,293.1499938964844,278.8500061035156,36060.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524109363555908,1.0,0.0,0.0,3.647351264953613,3.647375106811523,8.876637025423406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0869140625,0.0,1530.67236328125,1895.4371337890625,0.0,3884.65576171875,0.9047152400016784,1.0,0.0,3.0,1.0,0.0
12222480,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87725830078125,0.9990000128746032,0.5999152064323425,0.4491255581378937,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8774108886719,0.9043849110603333,0.3695984780788421,0.3508569300174713,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8775634765625,0.8396885395050049,0.2947181463241577,0.2074513584375381,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777160644531,0.7994036078453064,0.2524782419204712,0.2409676313400268,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8780822753906,0.7242896556854248,0.1858090311288833,0.8452770709991455,284.8774108886719,284.95001220703125,298.89666748046875,288.2115478515625,297.93878173828125,297.23858642578125,282.8764038085937,1.0,0.4729578793048858,0.6311731934547424,0.6311731934547424,1.0,1.0,-2.5134294033050537,1.0626806020736694,1.4507488012313845,0.4959336221218109,0.8981318473815918,0.8981318473815918,0.0,101.07847595214844,109.0,41229.703125,0.0,1335.0689697265625,1.0,278.5577087402344,281.2616271972656,291.2524719238281,293.9198608398437,293.1499938964844,293.1499938964844,278.8500061035156,36060.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524109363555908,1.0,0.0,0.0,3.647351264953613,3.647375106811523,8.876637025423406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0869140625,0.0,1530.67236328125,1895.4371337890625,0.0,3884.65576171875,0.9047152400016784,1.0,0.0,3.0,1.0,0.0
12222540,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07489013671875,0.9990000128746032,0.5978503227233887,0.4547234177589416,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745849609375,0.9026678800582886,0.3724101781845093,0.3532895445823669,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0742492675781,0.8368946313858032,0.2954626083374023,0.2078194916248321,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.7968765497207642,0.2534265220165252,0.2417298555374145,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.7216923832893372,0.1860508173704147,0.8460057377815247,285.0745849609375,284.95001220703125,298.9333190917969,288.2188415527344,297.9549865722656,297.2402038574219,283.0771179199219,1.0,0.4758941829204559,0.6300187706947327,0.6300187706947327,1.0,1.0,-2.5253071784973145,1.0673346519470217,1.457972526550293,0.4978246986865997,0.9013329744338988,0.9013329744338988,0.0,102.96546173095705,112.0,40530.52734375,0.0,1358.11669921875,1.0,278.8421936035156,281.49224853515625,291.1880187988281,293.7549743652344,293.1499938964844,293.1499938964844,278.54998779296875,35890.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942374050617218,1.0,0.0,0.0,3.650408983230591,3.65043306350708,8.891526590559806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.93701171875,0.0,1532.8033447265625,1895.4371337890625,0.0,3794.00927734375,0.9053115844726562,1.0,0.0,3.0,1.0,0.0
