time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222600,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07489013671875,0.9990000128746032,0.5978503227233887,0.4547234177589416,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0745849609375,0.9026678800582886,0.3724101781845093,0.3532895445823669,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0742492675781,0.8368946313858032,0.2954626083374023,0.2078194916248321,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.073974609375,0.7968765497207642,0.2534265220165252,0.2417298555374145,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.7216923832893372,0.1860508173704147,0.8460057377815247,285.0745849609375,284.95001220703125,298.9333190917969,288.2188415527344,297.9549865722656,297.2402038574219,283.0771179199219,1.0,0.4758941829204559,0.6300187706947327,0.6300187706947327,1.0,1.0,-2.5253071784973145,1.0673346519470217,1.457972526550293,0.4978246986865997,0.9013329744338988,0.9013329744338988,0.0,102.96546173095705,112.0,40530.52734375,0.0,1358.11669921875,1.0,278.8421936035156,281.49224853515625,291.1880187988281,293.7549743652344,293.1499938964844,293.1499938964844,278.54998779296875,35890.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942374050617218,1.0,0.0,0.0,3.650408983230591,3.65043306350708,8.891526590559806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.93701171875,0.0,1532.8033447265625,1895.4371337890625,0.0,3794.00927734375,0.9053115844726562,1.0,0.0,3.0,1.0,0.0
12222660,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486694335937,0.9990000128746032,0.5962982773780823,0.4575694501399994,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.9020493626594543,0.3738110959529876,0.3547921776771545,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9511108398437,0.8357298970222473,0.2958160936832428,0.2081915736198425,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9521179199219,0.7958295941352844,0.2539074420928955,0.2423128187656402,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551086425781,0.7205595970153809,0.1861766278743744,0.8470518589019775,284.9498291015625,284.95001220703125,298.952392578125,288.2226257324219,297.9635314941406,297.2413330078125,282.9409484863281,1.0,0.4776284694671631,0.6292940974235535,0.6292940974235535,1.0,1.0,-2.532936811447144,1.0703277587890625,1.462609052658081,0.4990900754928589,0.9001744985580444,0.9001744985580444,0.0,103.98685455322266,112.0,41461.24609375,0.0,1372.201171875,1.0,278.5953063964844,281.32525634765625,291.2655639648437,293.976318359375,293.1499938964844,293.1499938964844,278.54998779296875,35951.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505548477172852,1.0,0.0,0.0,3.651651382446289,3.6516754627227774,8.897580414668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.61328125,0.0,1534.6405029296875,1895.4371337890625,0.0,3867.958984375,0.9055748581886292,1.0,0.0,3.0,1.0,0.0
12222720,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097595214844,0.9990000128746032,0.5939651727676392,0.4611316323280334,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9098815917969,0.9005637168884277,0.3747646808624267,0.3558431565761566,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9100341796875,0.8338441252708435,0.2958081662654876,0.2082997560501098,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101867675781,0.7940566539764404,0.2540935575962066,0.2426178008317947,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9105224609375,0.7188206911087036,0.1860672235488891,0.8471474051475525,284.9098815917969,284.95001220703125,298.9700012207031,288.22607421875,297.9691772460937,297.2386169433594,282.9089050292969,1.0,0.4792670309543609,0.6286251544952393,0.6286251544952393,1.0,1.0,-2.539092302322388,1.0726665258407593,1.4664257764816284,0.5000542402267456,0.8994705677032471,0.8994705677032471,0.0,105.1614227294922,115.0,41630.03125,0.0,1385.13720703125,1.0,278.5578918457031,281.2856750488281,291.2713317871094,293.9628295898437,293.1499938964844,293.1499938964844,278.8500061035156,36015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553849101066588,1.0,0.0,0.0,3.650684595108032,3.6507084369659424,8.89286866367911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.1826171875,0.0,1534.0484619140625,1895.4371337890625,0.0,3911.341552734375,0.9054317474365234,1.0,0.0,3.0,1.0,0.0
12222780,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1048889160156,0.9990000128746032,0.5898585319519043,0.4685720205307007,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045837402344,0.8977290391921997,0.3775584697723388,0.3582828938961029,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.104248046875,0.8301844596862793,0.2965582907199859,0.2086903154850006,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10400390625,0.7905697226524353,0.2550280392169952,0.2433915436267852,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1033020019531,0.7152173519134521,0.1861873716115951,0.8474662899971008,285.1045837402344,284.95001220703125,299.00665283203125,288.2332458496094,297.9848022460937,297.2393798828125,283.10699462890625,1.0,0.4828304052352905,0.6272315382957458,0.6272315382957458,1.0,1.0,-2.5527420043945312,1.077915072441101,1.4748268127441406,0.5021944046020508,0.9030571579933168,0.9030571579933168,0.0,107.6645965576172,118.0,40921.70703125,0.0,1413.5909423828125,1.0,278.8422241210937,281.5143737792969,291.2052917480469,293.7968444824219,293.1499938964844,293.1499938964844,278.54998779296875,35846.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459444880485536,1.0,0.0,0.0,3.6554036140441895,3.655427694320679,8.915874900594645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3330078125,0.0,1538.0404052734375,1895.4371337890625,0.0,3826.3544921875,0.9063986539840698,1.0,0.0,3.0,1.0,0.0
12222840,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1048889160156,0.9990000128746032,0.5898585319519043,0.4685720205307007,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045837402344,0.8977290391921997,0.3775584697723388,0.3582828938961029,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.104248046875,0.8301844596862793,0.2965582907199859,0.2086903154850006,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10400390625,0.7905697226524353,0.2550280392169952,0.2433915436267852,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1033020019531,0.7152173519134521,0.1861873716115951,0.8474662899971008,285.1045837402344,284.95001220703125,299.00665283203125,288.2332458496094,297.9848022460937,297.2393798828125,283.10699462890625,1.0,0.4828304052352905,0.6272315382957458,0.6272315382957458,1.0,1.0,-2.5527420043945312,1.077915072441101,1.4748268127441406,0.5021944046020508,0.9030571579933168,0.9030571579933168,0.0,107.6645965576172,118.0,40921.70703125,0.0,1413.5909423828125,1.0,278.8422241210937,281.5143737792969,291.2052917480469,293.7968444824219,293.1499938964844,293.1499938964844,278.54998779296875,35846.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459444880485536,1.0,0.0,0.0,3.6554036140441895,3.655427694320679,8.915874900594645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3330078125,0.0,1538.0404052734375,1895.4371337890625,0.0,3826.3544921875,0.9063986539840698,1.0,0.0,3.0,1.0,0.0
12222900,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9811096191406,0.9990000128746032,0.5874362587928772,0.4720639884471893,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9824523925781,0.896666944026947,0.3788709938526153,0.3597116470336914,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9838256835937,0.8287060260772705,0.2968737781047821,0.2090427428483963,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.98492431640625,0.7891648411750793,0.2554574012756347,0.2439373582601547,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9878845214844,0.7136674523353577,0.1862179785966873,0.8481550216674805,284.9824523925781,284.95001220703125,299.0249938964844,288.23681640625,297.9923095703125,297.2393493652344,282.9728698730469,1.0,0.4847192466259002,0.6265347599983215,0.6265347599983215,1.0,1.0,-2.5605618953704834,1.0809842348098757,1.4795777797698977,0.5035330057144165,0.9021282196044922,0.9021282196044922,0.0,108.90096282958984,118.0,41840.53125,0.0,1429.1539306640625,1.0,278.5985412597656,281.350341796875,291.2798767089844,294.0164489746094,293.1499938964844,293.1499938964844,278.54998779296875,35902.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539009928703308,1.0,0.0,0.0,3.6574862003326416,3.657510280609131,8.92603736701858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.34423828125,0.0,1540.785888671875,1895.4371337890625,0.0,3898.0361328125,0.9068466424942015,1.0,0.0,3.0,1.0,0.0
12222960,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9368591308594,0.9990000128746032,0.584176242351532,0.4763562381267547,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.93701171875,0.8948091864585876,0.379849374294281,0.3607977628707886,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93719482421875,0.8265244960784912,0.2968714535236358,0.2091607302427292,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.93731689453125,0.7870655059814453,0.2556447982788086,0.2442502379417419,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93768310546875,0.71146160364151,0.1860407888889312,0.8479700684547424,284.93701171875,284.95001220703125,299.0433349609375,288.2403564453125,297.99786376953125,297.2359619140625,282.93603515625,1.0,0.4865993857383728,0.6257641911506653,0.6257641911506653,1.0,1.0,-2.567321538925171,1.083499789237976,1.4838218688964844,0.5045803189277649,0.901538908481598,0.901538908481598,0.0,110.33657836914062,106.0,42014.62890625,0.0,1444.2818603515625,1.0,278.5577087402344,281.3056945800781,291.28619384765625,294.001953125,293.1499938964844,293.1499938964844,278.25,35972.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590368866920472,1.0,0.0,0.0,3.657284736633301,3.65730881690979,8.925053975872288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1376953125,0.0,1541.085693359375,1895.4371337890625,0.0,3943.995849609375,0.9068783521652222,1.0,0.0,3.0,1.0,0.0
12223020,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7352294921875,0.9990000128746032,0.577438473701477,0.4737231731414795,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7355041503906,0.8977344632148743,0.38119837641716,0.3622279465198517,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.73583984375,0.8275886178016663,0.2962890565395355,0.2088680416345596,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.736083984375,0.78858882188797,0.2555399239063263,0.2442740797996521,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367858886719,0.7119091153144836,0.1852227747440338,0.8448578715324402,284.73553466796875,284.95001220703125,299.0799865722656,288.2474060058594,298.0057983398437,297.2248229980469,282.73321533203125,1.0,0.4847692847251892,0.6242231130599976,0.6242231130599976,1.0,1.0,-2.5618386268615723,1.0796908140182495,1.4821478128433228,0.5023689866065979,0.8970681428909302,0.8970681428909302,0.0,109.42657470703124,94.0,42912.125,0.0,1433.1090087890625,1.0,278.2582092285156,281.0710754394531,291.3031616210937,294.0976257324219,293.1499938964844,293.1499938964844,278.54998779296875,36196.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735605716705322,1.0,0.0,0.0,3.6508171558380127,3.650841236114502,8.893515541785746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.8935546875,0.0,1535.5516357421875,1895.4371337890625,0.0,4072.501708984375,0.9055759310722352,1.0,0.0,3.0,1.0,0.0
12223080,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7352294921875,0.9990000128746032,0.577438473701477,0.4737231731414795,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7355041503906,0.8977344632148743,0.38119837641716,0.3622279465198517,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.73583984375,0.8275886178016663,0.2962890565395355,0.2088680416345596,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.736083984375,0.78858882188797,0.2555399239063263,0.2442740797996521,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7367858886719,0.7119091153144836,0.1852227747440338,0.8448578715324402,284.73553466796875,284.95001220703125,299.0799865722656,288.2474060058594,298.0057983398437,297.2248229980469,282.73321533203125,1.0,0.4847692847251892,0.6242231130599976,0.6242231130599976,1.0,1.0,-2.5618386268615723,1.0796908140182495,1.4821478128433228,0.5023689866065979,0.8970681428909302,0.8970681428909302,0.0,109.42657470703124,94.0,42912.125,0.0,1433.1090087890625,1.0,278.2582092285156,281.0710754394531,291.3031616210937,294.0976257324219,293.1499938964844,293.1499938964844,278.54998779296875,36196.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735605716705322,1.0,0.0,0.0,3.6508171558380127,3.650841236114502,8.893515541785746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.8935546875,0.0,1535.5516357421875,1895.4371337890625,0.0,4072.501708984375,0.9055759310722352,1.0,0.0,3.0,1.0,0.0
12223140,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9990000128746032,0.5757671594619751,0.4605019986629486,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023132324219,0.908025085926056,0.3833914399147033,0.3638080656528473,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.834664523601532,0.2965039610862732,0.2086720168590545,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9020690917969,0.7963297963142395,0.2559863328933716,0.2443125993013382,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.7175872325897217,0.1848336905241012,0.8414466381072998,284.9023132324219,284.95001220703125,299.1166687011719,288.25439453125,298.01904296875,297.2235107421875,282.903076171875,1.0,0.4791907966136932,0.6226820349693298,0.6226820349693298,1.0,1.0,-2.543569564819336,1.0700035095214844,1.473565936088562,0.4969452023506164,0.8977788686752319,0.8977788686752319,0.0,105.16136169433594,97.0,41729.55078125,0.0,1390.8798828125,1.0,278.5421447753906,281.2758178710937,291.2117919921875,293.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,36090.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960776388645172,1.0,0.0,0.0,3.646592140197754,3.646616220474243,8.872942771631642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.38623046875,0.0,1530.0570068359375,1895.4371337890625,0.0,3959.50341796875,0.90458744764328,1.0,0.0,3.0,1.0,0.0
12223200,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9990000128746032,0.5757671594619751,0.4605019986629486,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023132324219,0.908025085926056,0.3833914399147033,0.3638080656528473,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.834664523601532,0.2965039610862732,0.2086720168590545,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9020690917969,0.7963297963142395,0.2559863328933716,0.2443125993013382,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.7175872325897217,0.1848336905241012,0.8414466381072998,284.9023132324219,284.95001220703125,299.1166687011719,288.25439453125,298.01904296875,297.2235107421875,282.903076171875,1.0,0.4791907966136932,0.6226820349693298,0.6226820349693298,1.0,1.0,-2.543569564819336,1.0700035095214844,1.473565936088562,0.4969452023506164,0.8977788686752319,0.8977788686752319,0.0,105.16136169433594,97.0,41729.55078125,0.0,1390.8798828125,1.0,278.5421447753906,281.2758178710937,291.2117919921875,293.8685302734375,293.1499938964844,293.1499938964844,278.8500061035156,36090.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960776388645172,1.0,0.0,0.0,3.646592140197754,3.646616220474243,8.872942771631642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.38623046875,0.0,1530.0570068359375,1895.4371337890625,0.0,3959.50341796875,0.90458744764328,1.0,0.0,3.0,1.0,0.0
12223260,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.9990000128746032,0.57865309715271,0.4504100084304809,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957946777344,0.91824609041214,0.3866845965385437,0.3665885031223297,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09552001953125,0.8413299918174744,0.2977848052978515,0.2093371003866195,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0953369140625,0.8034800887107849,0.2572956383228302,0.2452709972858429,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0947570800781,0.7228787541389465,0.1853649914264679,0.8423976302146912,285.09576416015625,284.95001220703125,299.1533203125,288.2613220214844,298.03955078125,297.233642578125,283.0975341796875,1.0,0.476716935634613,0.6216714978218079,0.6216714978218079,1.0,1.0,-2.5378592014312744,1.066559672355652,1.471299409866333,0.4946795701980591,0.9012871980667114,0.9012871980667114,0.0,102.2418212890625,100.0,40757.4453125,0.0,1370.946044921875,1.0,278.8416748046875,281.5075378417969,291.1976623535156,293.7686767578125,293.1499938964844,293.1499938964844,278.54998779296875,35887.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944457232952118,1.0,0.0,0.0,3.650017261505127,3.650041103363037,8.889618356988649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.31005859375,0.0,1532.3455810546875,1895.4371337890625,0.0,3812.89404296875,0.9052223563194276,1.0,0.0,3.0,1.0,0.0
12223320,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.09600830078125,0.9990000128746032,0.57865309715271,0.4504100084304809,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957946777344,0.91824609041214,0.3866845965385437,0.3665885031223297,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.09552001953125,0.8413299918174744,0.2977848052978515,0.2093371003866195,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0953369140625,0.8034800887107849,0.2572956383228302,0.2452709972858429,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0947570800781,0.7228787541389465,0.1853649914264679,0.8423976302146912,285.09576416015625,284.95001220703125,299.1533203125,288.2613220214844,298.03955078125,297.233642578125,283.0975341796875,1.0,0.476716935634613,0.6216714978218079,0.6216714978218079,1.0,1.0,-2.5378592014312744,1.066559672355652,1.471299409866333,0.4946795701980591,0.9012871980667114,0.9012871980667114,0.0,102.2418212890625,100.0,40757.4453125,0.0,1370.946044921875,1.0,278.8416748046875,281.5075378417969,291.1976623535156,293.7686767578125,293.1499938964844,293.1499938964844,278.54998779296875,35887.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944457232952118,1.0,0.0,0.0,3.650017261505127,3.650041103363037,8.889618356988649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.31005859375,0.0,1532.3455810546875,1895.4371337890625,0.0,3812.89404296875,0.9052223563194276,1.0,0.0,3.0,1.0,0.0
12223380,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.916259765625,0.9990000128746032,0.5796710848808289,0.4460343420505523,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164123535156,0.92424076795578,0.3891344964504242,0.3691760003566742,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9166564941406,0.84461510181427,0.298260360956192,0.2098677158355713,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9168395996094,0.8071694374084473,0.2580626904964447,0.2461756318807602,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.7255327701568604,0.1856327801942825,0.8441163301467896,284.9164428710937,284.95001220703125,299.19000244140625,288.2681884765625,298.05517578125,297.2351379394531,282.9149169921875,1.0,0.476243793964386,0.6206610202789307,0.6206610202789307,1.0,1.0,-2.5394985675811768,1.0664838552474976,1.4730145931243896,0.494318276643753,0.8994147181510925,0.8994147181510925,0.0,101.13697052001952,103.0,41686.39453125,0.0,1368.25830078125,1.0,278.5577697753906,281.2899475097656,291.3019104003906,293.9962158203125,293.1499938964844,293.1499938964844,278.8500061035156,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955579936504364,1.0,0.0,0.0,3.650404214859009,3.650428295135498,8.891503284758073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.423828125,0.0,1533.7235107421875,1895.4371337890625,0.0,3913.08837890625,0.9053664803504944,1.0,0.0,3.0,1.0,0.0
12223440,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.916259765625,0.9990000128746032,0.5796710848808289,0.4460343420505523,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164123535156,0.92424076795578,0.3891344964504242,0.3691760003566742,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9166564941406,0.84461510181427,0.298260360956192,0.2098677158355713,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9168395996094,0.8071694374084473,0.2580626904964447,0.2461756318807602,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.7255327701568604,0.1856327801942825,0.8441163301467896,284.9164428710937,284.95001220703125,299.19000244140625,288.2681884765625,298.05517578125,297.2351379394531,282.9149169921875,1.0,0.476243793964386,0.6206610202789307,0.6206610202789307,1.0,1.0,-2.5394985675811768,1.0664838552474976,1.4730145931243896,0.494318276643753,0.8994147181510925,0.8994147181510925,0.0,101.13697052001952,103.0,41686.39453125,0.0,1368.25830078125,1.0,278.5577697753906,281.2899475097656,291.3019104003906,293.9962158203125,293.1499938964844,293.1499938964844,278.8500061035156,36014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955579936504364,1.0,0.0,0.0,3.650404214859009,3.650428295135498,8.891503284758073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.423828125,0.0,1533.7235107421875,1895.4371337890625,0.0,3913.08837890625,0.9053664803504944,1.0,0.0,3.0,1.0,0.0
12223500,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487976074219,0.9990000128746032,0.5796782374382019,0.4458664059638977,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476989746094,0.9253855347633362,0.3903974890708923,0.3702120184898376,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04608154296875,0.8448099493980408,0.2985056042671203,0.2099408656358719,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04498291015625,0.8075646162033081,0.2584467828273773,0.246441513299942,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416259765625,0.7256709337234497,0.1857437789440155,0.8443178534507751,285.0475158691406,284.95001220703125,299.2083435058594,288.2715759277344,298.0628356933594,297.2354736328125,283.0581970214844,1.0,0.4765142500400543,0.6201557517051697,0.6201557517051697,1.0,1.0,-2.541188240051269,1.0668511390686035,1.4743369817733765,0.4943017363548279,0.901298463344574,0.901298463344574,0.0,101.1484832763672,103.0,40907.19921875,0.0,1370.4647216796875,1.0,278.8013000488281,281.46044921875,291.2389831542969,293.79864501953125,293.1499938964844,293.1499938964844,278.8500061035156,35938.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948943853378296,1.0,0.0,0.0,3.651399612426758,3.651423454284668,8.896352596821089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.447265625,0.0,1534.2620849609375,1895.4371337890625,0.0,3853.442626953125,0.905593752861023,1.0,0.0,3.0,1.0,0.0
12223560,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1033630371094,0.9990000128746032,0.5799295902252197,0.4458081722259521,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1031494140625,0.9267733693122864,0.3919858336448669,0.3715900182723999,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.10284423828125,0.8452306985855103,0.2990544736385345,0.2102419137954712,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1026306152344,0.8081420063972473,0.2590603530406952,0.246935948729515,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019897460937,0.725953996181488,0.1860236525535583,0.8452725410461426,285.1031188964844,284.95001220703125,299.2266540527344,288.27496337890625,298.072265625,297.2388610839844,283.1051940917969,1.0,0.4771124720573425,0.6196035146713257,0.6196035146713257,1.0,1.0,-2.5448734760284424,1.0681036710739136,1.4767696857452393,0.4946945905685425,0.9029234051704408,0.9029234051704408,0.0,101.25428771972656,106.0,40880.93359375,0.0,1375.6328125,1.0,278.84228515625,281.5123596191406,291.2411193847656,293.8314514160156,293.1499938964844,293.1499938964844,278.54998779296875,35849.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945092499256134,1.0,0.0,0.0,3.6550331115722656,3.655057191848755,8.914068416743248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.60107421875,0.0,1537.646484375,1895.4371337890625,0.0,3818.6455078125,0.9063161611557008,1.0,0.0,3.0,1.0,0.0
12223620,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9301452636719,0.9990000128746032,0.5779995918273926,0.4482380449771881,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302673339844,0.9272153973579408,0.3942936360836029,0.3740727305412292,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93048095703125,0.8443217873573303,0.2993679046630859,0.210674375295639,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306335449219,0.8075861930847168,0.2597096860408783,0.2477720826864242,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.7250986099243164,0.1861323118209839,0.8466486930847168,284.9302978515625,284.95001220703125,299.2633361816406,288.2817077636719,298.0860900878906,297.23699951171875,282.9291076660156,1.0,0.4790197312831878,0.6184991002082825,0.6184991002082825,1.0,1.0,-2.553954124450684,1.0713802576065063,1.4825737476348877,0.4958799183368683,0.9012781381607056,0.9012781381607056,0.0,102.19886016845705,109.0,41908.69921875,0.0,1391.39501953125,1.0,278.5577392578125,281.2995300292969,291.3233337402344,294.0340576171875,293.1499938964844,293.1499938964844,278.25,35980.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573761820793152,1.0,0.0,0.0,3.65664005279541,3.6566641330718994,8.921907692638342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.69775390625,0.0,1540.4227294921875,1895.4371337890625,0.0,3929.162353515625,0.9067380428314208,1.0,0.0,3.0,1.0,0.0
12223680,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9301452636719,0.9990000128746032,0.5779995918273926,0.4482380449771881,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302673339844,0.9272153973579408,0.3942936360836029,0.3740727305412292,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.93048095703125,0.8443217873573303,0.2993679046630859,0.210674375295639,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306335449219,0.8075861930847168,0.2597096860408783,0.2477720826864242,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.7250986099243164,0.1861323118209839,0.8466486930847168,284.9302978515625,284.95001220703125,299.2633361816406,288.2817077636719,298.0860900878906,297.23699951171875,282.9291076660156,1.0,0.4790197312831878,0.6184991002082825,0.6184991002082825,1.0,1.0,-2.553954124450684,1.0713802576065063,1.4825737476348877,0.4958799183368683,0.9012781381607056,0.9012781381607056,0.0,102.19886016845705,109.0,41908.69921875,0.0,1391.39501953125,1.0,278.5577392578125,281.2995300292969,291.3233337402344,294.0340576171875,293.1499938964844,293.1499938964844,278.25,35980.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573761820793152,1.0,0.0,0.0,3.65664005279541,3.6566641330718994,8.921907692638342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.69775390625,0.0,1540.4227294921875,1895.4371337890625,0.0,3929.162353515625,0.9067380428314208,1.0,0.0,3.0,1.0,0.0
12223740,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7391357421875,0.9990000128746032,0.5726818442344666,0.454585462808609,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7392578125,0.923634946346283,0.3956795930862427,0.3756201863288879,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7394714355469,0.8403050899505615,0.298815369606018,0.2104631066322326,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7396240234375,0.8039135932922363,0.2596627175807953,0.247935265302658,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7400817871094,0.7215385437011719,0.1855770349502563,0.8451737761497498,284.7392883300781,284.95001220703125,299.29998779296875,288.28839111328125,298.0947265625,297.2262268066406,282.738037109375,1.0,0.4814224541187286,0.6173946857452393,0.6173946857452393,1.0,1.0,-2.5616111755371094,1.0740046501159668,1.487606644630432,0.4966301321983337,0.8968970775604248,0.8968970775604248,0.0,104.14703369140624,112.0,42924.34375,0.0,1409.7935791015625,1.0,278.2582092285156,281.0715026855469,291.3422546386719,294.1332702636719,293.1499938964844,293.1499938964844,278.54998779296875,36198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714695811271667,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889449532034632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.87939453125,0.0,1534.6351318359375,1895.4371337890625,0.0,4054.1416015625,0.9053933024406432,1.0,0.0,3.0,1.0,0.0
12223800,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7391357421875,0.9990000128746032,0.5726818442344666,0.454585462808609,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7392578125,0.923634946346283,0.3956795930862427,0.3756201863288879,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7394714355469,0.8403050899505615,0.298815369606018,0.2104631066322326,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7396240234375,0.8039135932922363,0.2596627175807953,0.247935265302658,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7400817871094,0.7215385437011719,0.1855770349502563,0.8451737761497498,284.7392883300781,284.95001220703125,299.29998779296875,288.28839111328125,298.0947265625,297.2262268066406,282.738037109375,1.0,0.4814224541187286,0.6173946857452393,0.6173946857452393,1.0,1.0,-2.5616111755371094,1.0740046501159668,1.487606644630432,0.4966301321983337,0.8968970775604248,0.8968970775604248,0.0,104.14703369140624,112.0,42924.34375,0.0,1409.7935791015625,1.0,278.2582092285156,281.0715026855469,291.3422546386719,294.1332702636719,293.1499938964844,293.1499938964844,278.54998779296875,36198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714695811271667,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889449532034632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.87939453125,0.0,1534.6351318359375,1895.4371337890625,0.0,4054.1416015625,0.9053933024406432,1.0,0.0,3.0,1.0,0.0
12223860,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946228027344,0.9990000128746032,0.5694692730903625,0.4589365124702453,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8937683105469,0.9211480617523192,0.3969574868679046,0.3765917122364044,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8925476074219,0.8376709818840027,0.298904538154602,0.2103663682937622,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89190673828125,0.8014077544212341,0.2599276900291443,0.2480365484952926,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8946228027344,0.7190371751785278,0.1853952407836914,0.843914806842804,284.89361572265625,284.95001220703125,299.3219909667969,288.2923583984375,298.10223388671875,297.2239074707031,282.9014892578125,1.0,0.4830195009708404,0.6165733933448792,0.6165733933448792,1.0,1.0,-2.566495656967163,1.0755949020385742,1.4909007549285889,0.4969298541545868,0.8978330492973328,0.8978330492973328,0.0,105.48063659667967,112.0,42136.421875,0.0,1421.983642578125,1.0,278.51617431640625,281.26422119140625,291.2572631835937,293.90875244140625,293.1499938964844,293.1499938964844,278.54998779296875,36117.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96303528547287,1.0,0.0,0.0,3.646946907043457,3.646970748901367,8.874668537828256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.6591796875,0.0,1530.65576171875,1895.4371337890625,0.0,3979.59619140625,0.90471351146698,1.0,0.0,3.0,1.0,0.0
12223920,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9324645996094,0.9990000128746032,0.5676257610321045,0.4613620340824127,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9322204589844,0.9201862812042236,0.3980481028556824,0.3775619566440582,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.8364854454994202,0.2991814911365509,0.2105244249105453,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9316101074219,0.8002834320068359,0.2602633237838745,0.2483281940221786,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9308776855469,0.7178117632865906,0.1853752136230468,0.8438430428504944,284.9321594238281,284.95001220703125,299.336669921875,288.2950134277344,298.108642578125,297.2247009277344,282.9345397949219,1.0,0.484191358089447,0.6160258650779724,0.6160258650779724,1.0,1.0,-2.571028470993042,1.077234387397766,1.493794083595276,0.4974161088466644,0.898169755935669,0.898169755935669,0.0,106.28874969482422,100.0,42139.35546875,0.0,1431.451416015625,1.0,278.5421142578125,281.3004150390625,291.2587585449219,293.93048095703125,293.1499938964844,293.1499938964844,278.8500061035156,36064.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598695039749146,1.0,0.0,0.0,3.646576404571533,3.6466004848480233,8.87286603301618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.57666015625,0.0,1529.8475341796875,1895.4371337890625,0.0,3951.422607421875,0.9045712351799012,1.0,0.0,3.0,1.0,0.0
12223980,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339111328125,0.9990000128746032,0.565746009349823,0.4540776014328003,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1337585449219,0.928618311882019,0.4013693928718567,0.3804189562797546,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1335144042969,0.8415575623512268,0.3004668056964874,0.2112223654985427,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13336181640625,0.8057659864425659,0.2615686058998108,0.2493310719728469,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1328125,0.7215815782546997,0.1857227981090545,0.8443900346755981,285.1337280273437,284.95001220703125,299.3733215332031,288.30157470703125,298.1277770996094,297.23291015625,283.13507080078125,1.0,0.4819519221782684,0.6146570444107056,0.6146570444107056,1.0,1.0,-2.568427324295044,1.0748894214630127,1.4935379028320312,0.4955042898654938,0.902282178401947,0.902282178401947,0.0,104.21775817871094,103.0,41208.60546875,0.0,1418.9752197265625,1.0,278.841796875,281.5363464355469,291.2494201660156,293.8484802246094,293.1499938964844,293.1499938964844,278.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460737705230712,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105647858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.9375,0.0,1533.9478759765625,1895.4371337890625,0.0,3827.523681640625,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12224040,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1339111328125,0.9990000128746032,0.565746009349823,0.4540776014328003,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1337585449219,0.928618311882019,0.4013693928718567,0.3804189562797546,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1335144042969,0.8415575623512268,0.3004668056964874,0.2112223654985427,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13336181640625,0.8057659864425659,0.2615686058998108,0.2493310719728469,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1328125,0.7215815782546997,0.1857227981090545,0.8443900346755981,285.1337280273437,284.95001220703125,299.3733215332031,288.30157470703125,298.1277770996094,297.23291015625,283.13507080078125,1.0,0.4819519221782684,0.6146570444107056,0.6146570444107056,1.0,1.0,-2.568427324295044,1.0748894214630127,1.4935379028320312,0.4955042898654938,0.902282178401947,0.902282178401947,0.0,104.21775817871094,103.0,41208.60546875,0.0,1418.9752197265625,1.0,278.841796875,281.5363464355469,291.2494201660156,293.8484802246094,293.1499938964844,293.1499938964844,278.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460737705230712,1.0,0.0,0.0,3.651759147644043,3.651783227920532,8.898105647858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.9375,0.0,1533.9478759765625,1895.4371337890625,0.0,3827.523681640625,0.9055821299552916,1.0,0.0,3.0,1.0,0.0
12224100,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025634765625,0.9990000128746032,0.5655515193939209,0.4512898027896881,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035095214844,0.9322736859321594,0.4027773737907409,0.3819186687469482,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00518798828125,0.8437278270721436,0.3009054362773895,0.2116394340991974,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.8080891966819763,0.262092649936676,0.2499233484268188,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0095520019531,0.7232064604759216,0.1858772933483123,0.8452715873718262,285.0037841796875,284.95001220703125,299.39166259765625,288.3048095703125,298.1363220214844,297.2352294921875,282.99365234375,1.0,0.4817648530006408,0.6139726042747498,0.6139726042747498,1.0,1.0,-2.569141626358032,1.07467520236969,1.4944664239883425,0.4948094487190246,0.901414155960083,0.901414155960083,0.0,103.47954559326172,103.0,42039.78125,0.0,1416.682373046875,1.0,278.5985412597656,281.3666076660156,291.33642578125,294.0818786621094,293.1499938964844,293.1499938964844,278.54998779296875,35896.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536013007164,1.0,0.0,0.0,3.653993368148804,3.654017448425293,8.908996846912487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.9521484375,0.0,1536.8382568359375,1895.4371337890625,0.0,3895.3466796875,0.9060609936714172,1.0,0.0,3.0,1.0,0.0
12224160,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527282714844,0.9990000128746032,0.5645734071731567,0.4506799876689911,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.952880859375,0.9337946176528932,0.4037873446941376,0.3830074965953827,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.953125,0.844272792339325,0.3009702563285827,0.2117834538221359,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95330810546875,0.8088089227676392,0.2623376250267029,0.2502535283565521,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9538269042969,0.7235499620437622,0.1858370453119278,0.8454181551933289,284.9529113769531,284.95001220703125,299.4100036621094,288.3080444335937,298.1425476074219,297.23345947265625,282.951416015625,1.0,0.481886088848114,0.6133471131324768,0.6133471131324768,1.0,1.0,-2.570462703704834,1.074766993522644,1.49569571018219,0.4943950176239013,0.9008760452270508,0.9008760452270508,0.0,103.35169982910156,106.0,42149.359375,0.0,1417.8477783203125,1.0,278.5577087402344,281.3175048828125,291.34814453125,294.0722961425781,293.1499938964844,293.1499938964844,278.25,35964.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584859609603882,1.0,0.0,0.0,3.65395736694336,3.6539814472198486,8.908820632314018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.2685546875,0.0,1537.3118896484375,1895.4371337890625,0.0,3939.077880859375,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12224220,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75665283203125,0.9990000128746032,0.5604196786880493,0.4531738758087158,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7567749023437,0.9332279562950134,0.4051659703254699,0.3845247626304626,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7570495605469,0.84256511926651,0.3004780411720276,0.2116007804870605,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572021484375,0.807506263256073,0.262329488992691,0.2504265904426574,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7577514648437,0.7219066619873047,0.1853280812501907,0.8439227938652039,284.7568359375,284.95001220703125,299.4466552734375,288.3144836425781,298.1514892578125,297.223876953125,282.7554016113281,1.0,0.4828632175922394,0.6120960712432861,0.6120960712432861,1.0,1.0,-2.5734734535217285,1.0751174688339231,1.4983559846878052,0.4936452805995941,0.8966938853263855,0.8966938853263855,0.0,104.10247039794922,109.0,43107.90625,0.0,1425.0775146484375,1.0,278.2581787109375,281.0851745605469,291.3681945800781,294.1718139648437,293.1499938964844,293.1499938964844,278.54998779296875,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972637176513672,1.0,0.0,0.0,3.648027658462525,3.6480517387390137,8.879929964678013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.998046875,0.0,1532.316650390625,1895.4371337890625,0.0,4064.39990234375,0.9049423933029176,1.0,0.0,3.0,1.0,0.0
12224280,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.75665283203125,0.9990000128746032,0.5604196786880493,0.4531738758087158,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7567749023437,0.9332279562950134,0.4051659703254699,0.3845247626304626,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7570495605469,0.84256511926651,0.3004780411720276,0.2116007804870605,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572021484375,0.807506263256073,0.262329488992691,0.2504265904426574,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7577514648437,0.7219066619873047,0.1853280812501907,0.8439227938652039,284.7568359375,284.95001220703125,299.4466552734375,288.3144836425781,298.1514892578125,297.223876953125,282.7554016113281,1.0,0.4828632175922394,0.6120960712432861,0.6120960712432861,1.0,1.0,-2.5734734535217285,1.0751174688339231,1.4983559846878052,0.4936452805995941,0.8966938853263855,0.8966938853263855,0.0,104.10247039794922,109.0,43107.90625,0.0,1425.0775146484375,1.0,278.2581787109375,281.0851745605469,291.3681945800781,294.1718139648437,293.1499938964844,293.1499938964844,278.54998779296875,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972637176513672,1.0,0.0,0.0,3.648027658462525,3.6480517387390137,8.879929964678013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.998046875,0.0,1532.316650390625,1895.4371337890625,0.0,4064.39990234375,0.9049423933029176,1.0,0.0,3.0,1.0,0.0
12224340,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94598388671875,0.9990000128746032,0.5564004182815552,0.4573489725589752,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.9316479563713074,0.4074811637401581,0.3863785862922668,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454040527344,0.840147852897644,0.3008092939853668,0.2116168439388275,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9452209472656,0.8053640127182007,0.2628995180130005,0.2507607936859131,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.7194402813911438,0.1851378232240677,0.8424839973449707,284.9457092285156,284.95001220703125,299.4833374023437,288.32086181640625,298.1654357910156,297.22271728515625,282.9479064941406,1.0,0.4846096932888031,0.6108450889587402,0.6108450889587402,1.0,1.0,-2.5794031620025635,1.076799988746643,1.5026030540466309,0.4935228824615478,0.8981195688247681,0.8981195688247681,0.0,105.40829467773438,97.0,42281.765625,0.0,1438.601806640625,1.0,278.5422058105469,281.3109436035156,291.2838134765625,293.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,36046.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960896909236908,1.0,0.0,0.0,3.645324230194092,3.645348310470581,8.866773555382679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.07373046875,0.0,1528.3182373046875,1895.4371337890625,0.0,3960.5771484375,0.904278576374054,1.0,0.0,3.0,1.0,0.0
12224400,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94598388671875,0.9990000128746032,0.5564004182815552,0.4573489725589752,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9457702636719,0.9316479563713074,0.4074811637401581,0.3863785862922668,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454040527344,0.840147852897644,0.3008092939853668,0.2116168439388275,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9452209472656,0.8053640127182007,0.2628995180130005,0.2507607936859131,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9444885253906,0.7194402813911438,0.1851378232240677,0.8424839973449707,284.9457092285156,284.95001220703125,299.4833374023437,288.32086181640625,298.1654357910156,297.22271728515625,282.9479064941406,1.0,0.4846096932888031,0.6108450889587402,0.6108450889587402,1.0,1.0,-2.5794031620025635,1.076799988746643,1.5026030540466309,0.4935228824615478,0.8981195688247681,0.8981195688247681,0.0,105.40829467773438,97.0,42281.765625,0.0,1438.601806640625,1.0,278.5422058105469,281.3109436035156,291.2838134765625,293.9654541015625,293.1499938964844,293.1499938964844,278.8500061035156,36046.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960896909236908,1.0,0.0,0.0,3.645324230194092,3.645348310470581,8.866773555382679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.07373046875,0.0,1528.3182373046875,1895.4371337890625,0.0,3960.5771484375,0.904278576374054,1.0,0.0,3.0,1.0,0.0
