time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224460,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1446838378906,0.9990000128746032,0.555512011051178,0.4478392302989959,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445617675781,0.9419130682945251,0.4108496904373169,0.3892594873905182,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1443176269531,0.846689760684967,0.3021529018878937,0.2123443484306335,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1441650390625,0.8121280670166016,0.2642631828784942,0.2517991960048675,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1436767578125,0.7244443893432617,0.1856029480695724,0.8434362411499023,285.1445007324219,284.95001220703125,299.5199890136719,288.3271484375,298.18505859375,297.2320251464844,283.14581298828125,1.0,0.4816605448722839,0.6095675826072693,0.6095675826072693,1.0,1.0,-2.574721336364746,1.0735414028167725,1.5011799335479736,0.4911307394504547,0.9023571014404296,0.9023571014404296,0.0,102.69054412841795,100.0,41327.37890625,0.0,1420.518310546875,1.0,278.8417053222656,281.5445556640625,291.2738952636719,293.88104248046875,293.1499938964844,293.1499938964844,278.54998779296875,35825.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468622803688048,1.0,0.0,0.0,3.6511576175689697,3.651181697845459,8.895174232748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.525390625,0.0,1533.150390625,1895.4371337890625,0.0,3834.6513671875,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
12224520,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1446838378906,0.9990000128746032,0.555512011051178,0.4478392302989959,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1445617675781,0.9419130682945251,0.4108496904373169,0.3892594873905182,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1443176269531,0.846689760684967,0.3021529018878937,0.2123443484306335,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1441650390625,0.8121280670166016,0.2642631828784942,0.2517991960048675,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1436767578125,0.7244443893432617,0.1856029480695724,0.8434362411499023,285.1445007324219,284.95001220703125,299.5199890136719,288.3271484375,298.18505859375,297.2320251464844,283.14581298828125,1.0,0.4816605448722839,0.6095675826072693,0.6095675826072693,1.0,1.0,-2.574721336364746,1.0735414028167725,1.5011799335479736,0.4911307394504547,0.9023571014404296,0.9023571014404296,0.0,102.69054412841795,100.0,41327.37890625,0.0,1420.518310546875,1.0,278.8417053222656,281.5445556640625,291.2738952636719,293.88104248046875,293.1499938964844,293.1499938964844,278.54998779296875,35825.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468622803688048,1.0,0.0,0.0,3.6511576175689697,3.651181697845459,8.895174232748104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.525390625,0.0,1533.150390625,1895.4371337890625,0.0,3834.6513671875,0.9054347276687622,1.0,0.0,3.0,1.0,0.0
12224580,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96221923828125,0.9990000128746032,0.5551816821098328,0.4429133534431457,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623413085937,0.9481777548789978,0.4132483899593353,0.3918224275112152,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626159667969,0.8504062294960022,0.3026515543460846,0.2128935903310775,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9627685546875,0.8159682154655457,0.265038400888443,0.2527163922786712,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7272796630859375,0.1857958734035492,0.8447577953338623,284.96240234375,284.95001220703125,299.5566711425781,288.3334045410156,298.1998291015625,297.2329406738281,282.9608154296875,1.0,0.4810963571071625,0.6082900762557983,0.6082900762557983,1.0,1.0,-2.575221300125122,1.0726900100708008,1.5025312900543213,0.4896919131278991,0.9010668992996216,0.9010668992996216,0.0,101.38579559326172,103.0,42252.84765625,0.0,1415.4554443359375,1.0,278.5578308105469,281.32452392578125,291.3720092773437,294.10308837890625,293.1499938964844,293.1499938964844,278.25,35949.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589763879776,1.0,0.0,0.0,3.653931617736816,3.653955459594727,8.908695008358336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.98681640625,0.0,1537.166259765625,1895.4371337890625,0.0,3943.4560546875,0.906111478805542,1.0,0.0,3.0,1.0,0.0
12224640,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96221923828125,0.9990000128746032,0.5551816821098328,0.4429133534431457,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623413085937,0.9481777548789978,0.4132483899593353,0.3918224275112152,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9626159667969,0.8504062294960022,0.3026515543460846,0.2128935903310775,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9627685546875,0.8159682154655457,0.265038400888443,0.2527163922786712,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9633483886719,0.7272796630859375,0.1857958734035492,0.8447577953338623,284.96240234375,284.95001220703125,299.5566711425781,288.3334045410156,298.1998291015625,297.2329406738281,282.9608154296875,1.0,0.4810963571071625,0.6082900762557983,0.6082900762557983,1.0,1.0,-2.575221300125122,1.0726900100708008,1.5025312900543213,0.4896919131278991,0.9010668992996216,0.9010668992996216,0.0,101.38579559326172,103.0,42252.84765625,0.0,1415.4554443359375,1.0,278.5578308105469,281.32452392578125,291.3720092773437,294.10308837890625,293.1499938964844,293.1499938964844,278.25,35949.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589763879776,1.0,0.0,0.0,3.653931617736816,3.653955459594727,8.908695008358336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.98681640625,0.0,1537.166259765625,1895.4371337890625,0.0,3943.4560546875,0.906111478805542,1.0,0.0,3.0,1.0,0.0
12224700,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8164367675781,0.9990000128746032,0.5538889765739441,0.4429645836353302,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8172302246094,0.9489184617996216,0.4140254259109497,0.3926934897899627,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8190612792969,0.8503663539886475,0.3025023639202118,0.2128872573375702,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.820068359375,0.8161218762397766,0.2651183009147644,0.2528954446315765,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8236999511719,0.7271947264671326,0.1856574714183807,0.8445359468460083,284.817626953125,284.95001220703125,299.57501220703125,288.3365173339844,298.2048645019531,297.2292785644531,282.8070678710937,1.0,0.4812992811203003,0.6076512932777405,0.6076512932777405,1.0,1.0,-2.5762698650360107,1.0726147890090942,1.5036550760269165,0.4892159104347229,0.8987955451011658,0.8987955451011658,0.0,101.42723083496094,103.0,43106.6796875,0.0,1417.00927734375,1.0,278.3011169433594,281.1408386230469,291.411865234375,294.26092529296875,293.1499938964844,293.1499938964844,278.25,36062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684763550758362,1.0,0.0,0.0,3.65256404876709,3.652588129043579,8.90202841219434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.0380859375,0.0,1536.4888916015625,1895.4371337890625,0.0,4027.774658203125,0.9058428406715392,1.0,0.0,3.0,1.0,0.0
12224760,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7650451660156,0.9990000128746032,0.5517927408218384,0.444357305765152,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7651672363281,0.9483561515808104,0.4145923554897308,0.3932989537715912,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.76544189453125,0.8492641448974609,0.3021517395973205,0.2126980572938919,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7655944824219,0.8152914047241211,0.2650311291217804,0.2528803944587707,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7661437988281,0.7262267470359802,0.185360237956047,0.8435459136962891,284.7652282714844,284.95001220703125,299.59332275390625,288.339599609375,298.2087097167969,297.2235412597656,282.76373291015625,1.0,0.4817285239696502,0.607086181640625,0.607086181640625,1.0,1.0,-2.577235221862793,1.072563409805298,1.504671931266785,0.4887700378894806,0.8969868421554565,0.8969868421554565,0.0,101.81819915771484,106.0,43202.6484375,0.0,1419.990966796875,1.0,278.2582397460937,281.09112548828125,291.3921203613281,294.2018737792969,293.1499938964844,293.1499938964844,278.54998779296875,36165.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728928804397584,1.0,0.0,0.0,3.648531198501587,3.648555040359497,8.882381052899291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.5419921875,0.0,1532.77001953125,1895.4371337890625,0.0,4066.64453125,0.905045449733734,1.0,0.0,3.0,1.0,0.0
12224820,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95343017578125,0.9990000128746032,0.5484071969985962,0.4478009045124054,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.9472669363021852,0.4168958663940429,0.3951248824596405,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.8471724987030029,0.302481085062027,0.2127049267292022,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.8136178851127625,0.26560840010643,0.2532102763652801,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.7241792678833008,0.1852359622716903,0.8423703908920288,284.95318603515625,284.95001220703125,299.6300048828125,288.345703125,298.22271728515625,297.2225646972656,282.9553527832031,1.0,0.4832420945167541,0.6059560179710388,0.6059560179710388,1.0,1.0,-2.582552671432495,1.0740113258361816,1.508541464805603,0.4886603057384491,0.8985056281089783,0.8985056281089783,0.0,102.89212036132812,94.0,42370.65625,0.0,1431.6939697265625,1.0,278.5422058105469,281.3160705566406,291.3081359863281,293.9955139160156,293.1499938964844,293.1499938964844,278.8500061035156,36033.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610552787780762,1.0,0.0,0.0,3.646315574645996,3.646339654922485,8.871597287907207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.94677734375,0.0,1529.322998046875,1895.4371337890625,0.0,3961.987060546875,0.9044910669326782,1.0,0.0,3.0,1.0,0.0
12224880,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.95343017578125,0.9990000128746032,0.5484071969985962,0.4478009045124054,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9532775878906,0.9472669363021852,0.4168958663940429,0.3951248824596405,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9529113769531,0.8471724987030029,0.302481085062027,0.2127049267292022,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.8136178851127625,0.26560840010643,0.2532102763652801,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.95196533203125,0.7241792678833008,0.1852359622716903,0.8423703908920288,284.95318603515625,284.95001220703125,299.6300048828125,288.345703125,298.22271728515625,297.2225646972656,282.9553527832031,1.0,0.4832420945167541,0.6059560179710388,0.6059560179710388,1.0,1.0,-2.582552671432495,1.0740113258361816,1.508541464805603,0.4886603057384491,0.8985056281089783,0.8985056281089783,0.0,102.89212036132812,94.0,42370.65625,0.0,1431.6939697265625,1.0,278.5422058105469,281.3160705566406,291.3081359863281,293.9955139160156,293.1499938964844,293.1499938964844,278.8500061035156,36033.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610552787780762,1.0,0.0,0.0,3.646315574645996,3.646339654922485,8.871597287907207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.94677734375,0.0,1529.322998046875,1895.4371337890625,0.0,3961.987060546875,0.9044910669326782,1.0,0.0,3.0,1.0,0.0
12224940,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514892578125,0.9990000128746032,0.5480367541313171,0.4376651346683502,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513977050781,0.9576975107192992,0.4202459156513214,0.3979789912700653,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.8543664813041687,0.3038020133972168,0.2134103178977966,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510314941406,0.8205859065055847,0.2669621109962463,0.2542321979999542,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1505126953125,0.7296115159988403,0.185734137892723,0.8434595465660095,285.1513366699219,284.95001220703125,299.6666564941406,288.35174560546875,298.2422790527344,297.2319641113281,283.1525573730469,1.0,0.4801187217235565,0.6048257946968079,0.6048257946968079,1.0,1.0,-2.577205181121826,1.0705034732818604,1.5067015886306765,0.4864801466464996,0.9028290510177612,0.9028290510177612,0.0,100.05673217773438,112.0,41408.91796875,0.0,1412.21630859375,1.0,278.841796875,281.5489807128906,291.2982482910156,293.9107971191406,293.1499938964844,293.1499938964844,278.54998779296875,35814.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469929337501526,1.0,0.0,0.0,3.652564525604248,3.652588367462158,8.902030117496906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.345703125,0.0,1534.6337890625,1895.4371337890625,0.0,3835.83203125,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12225000,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514892578125,0.9990000128746032,0.5480367541313171,0.4376651346683502,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513977050781,0.9576975107192992,0.4202459156513214,0.3979789912700653,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.8543664813041687,0.3038020133972168,0.2134103178977966,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510314941406,0.8205859065055847,0.2669621109962463,0.2542321979999542,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1505126953125,0.7296115159988403,0.185734137892723,0.8434595465660095,285.1513366699219,284.95001220703125,299.6666564941406,288.35174560546875,298.2422790527344,297.2319641113281,283.1525573730469,1.0,0.4801187217235565,0.6048257946968079,0.6048257946968079,1.0,1.0,-2.577205181121826,1.0705034732818604,1.5067015886306765,0.4864801466464996,0.9028290510177612,0.9028290510177612,0.0,100.05673217773438,112.0,41408.91796875,0.0,1412.21630859375,1.0,278.841796875,281.5489807128906,291.2982482910156,293.9107971191406,293.1499938964844,293.1499938964844,278.54998779296875,35814.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469929337501526,1.0,0.0,0.0,3.652564525604248,3.652588367462158,8.902030117496906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.345703125,0.0,1534.6337890625,1895.4371337890625,0.0,3835.83203125,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12225060,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967956542969,0.9990000128746032,0.5478107333183289,0.4405454099178314,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970703125,0.957177758216858,0.4220405220985412,0.3999852538108825,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9978942871094,0.8532758355140686,0.3043128550052643,0.2139720916748047,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983215332031,0.8197426795959473,0.2676263451576233,0.2550672590732574,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0000305175781,0.7286157011985779,0.1859930455684662,0.8452563881874084,284.9972839355469,284.95001220703125,299.69158935546875,288.3558349609375,298.2535400390625,297.234130859375,282.992919921875,1.0,0.4828029572963714,0.6040282249450684,0.6040282249450684,1.0,1.0,-2.5868847370147705,1.0742275714874268,1.5126571655273438,0.487721711397171,0.9019015431404114,0.9019015431404114,0.0,101.11955261230467,112.0,42401.38671875,0.0,1429.59521484375,1.0,278.5750732421875,281.3559265136719,291.3963317871094,294.1481628417969,293.1499938964844,293.1499938964844,278.54998779296875,35901.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956701159477234,1.0,0.0,0.0,3.655509233474731,3.6555333137512207,8.916390470403712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.51806640625,0.0,1538.566162109375,1895.4371337890625,0.0,3923.125732421875,0.9064165949821472,1.0,0.0,3.0,1.0,0.0
12225120,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.98199462890625,0.9990000128746032,0.5465489029884338,0.4453326165676117,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9820251464844,0.9540867209434508,0.4226833581924438,0.4006969928741455,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9821472167969,0.8504469394683838,0.3043661713600158,0.2140882611274719,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822082519531,0.817213773727417,0.2677960097789764,0.2553219199180603,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825134277344,0.7263134717941284,0.1860009431838989,0.8457241654396057,284.9820556640625,284.95001220703125,299.7033386230469,288.3577575683594,298.2575378417969,297.23272705078125,282.98162841796875,1.0,0.4849761426448822,0.6036528944969177,0.6036528944969177,1.0,1.0,-2.5944952964782715,1.0773553848266602,1.517139911651611,0.489101380109787,0.9018580317497252,0.9018580317497252,0.0,102.632568359375,115.0,42536.76953125,0.0,1446.3272705078125,1.0,278.55780029296875,281.3403625488281,291.39794921875,294.1407470703125,293.1499938964844,293.1499938964844,278.25,35928.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593338966369628,1.0,0.0,0.0,3.655994176864624,3.656018257141113,8.918756293496699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.29736328125,0.0,1539.309814453125,1895.4371337890625,0.0,3946.64599609375,0.9065616130828856,1.0,0.0,3.0,1.0,0.0
12225180,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8002624511719,0.9990000128746032,0.539236307144165,0.4566698372364044,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80035400390625,0.946742832660675,0.424096405506134,0.4023537337779999,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.800537109375,0.8436041474342346,0.3039960861206054,0.2140636444091797,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8006286621094,0.8110150098800659,0.2678783237934112,0.2556850910186767,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.80096435546875,0.7204922437667847,0.1855489313602447,0.8451355695724487,284.8003845214844,284.95001220703125,299.739990234375,288.3636779785156,298.26641845703125,297.2227478027344,282.7994689941406,1.0,0.489263653755188,0.6024799346923828,0.6024799346923828,1.0,1.0,-2.609820604324341,1.083215832710266,1.5266047716140747,0.4916715323925018,0.8983632326126099,0.8983632326126099,0.0,106.19158172607422,118.0,43670.32421875,0.0,1482.5655517578125,1.0,278.2582092285156,281.118408203125,291.4224548339844,294.2569580078125,293.1499938964844,293.1499938964844,278.54998779296875,36123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745368957519532,1.0,0.0,0.0,3.6521129608154297,3.652137041091919,8.899830277186993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.6953125,0.0,1536.4425048828125,1895.4371337890625,0.0,4081.056884765625,0.9058198928833008,1.0,0.0,3.0,1.0,0.0
12225240,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8002624511719,0.9990000128746032,0.539236307144165,0.4566698372364044,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80035400390625,0.946742832660675,0.424096405506134,0.4023537337779999,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.800537109375,0.8436041474342346,0.3039960861206054,0.2140636444091797,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8006286621094,0.8110150098800659,0.2678783237934112,0.2556850910186767,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.80096435546875,0.7204922437667847,0.1855489313602447,0.8451355695724487,284.8003845214844,284.95001220703125,299.739990234375,288.3636779785156,298.26641845703125,297.2227478027344,282.7994689941406,1.0,0.489263653755188,0.6024799346923828,0.6024799346923828,1.0,1.0,-2.609820604324341,1.083215832710266,1.5266047716140747,0.4916715323925018,0.8983632326126099,0.8983632326126099,0.0,106.19158172607422,118.0,43670.32421875,0.0,1482.5655517578125,1.0,278.2582092285156,281.118408203125,291.4224548339844,294.2569580078125,293.1499938964844,293.1499938964844,278.54998779296875,36123.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745368957519532,1.0,0.0,0.0,3.6521129608154297,3.652137041091919,8.899830277186993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.6953125,0.0,1536.4425048828125,1895.4371337890625,0.0,4081.056884765625,0.9058198928833008,1.0,0.0,3.0,1.0,0.0
12225300,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9379577636719,0.9990000128746032,0.535325825214386,0.4623903334140777,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9371337890625,0.942953646183014,0.425035297870636,0.4030775725841522,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9351501464844,0.8401707410812378,0.3039962351322174,0.2139680087566375,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.8077500462532043,0.2680257260799408,0.255749762058258,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9304504394531,0.7173281311988831,0.1852907538414001,0.8439456224441528,284.9366760253906,284.95001220703125,299.7583312988281,288.3666076660156,298.2719421386719,297.2196044921875,282.9473571777344,1.0,0.4913093149662018,0.6018934845924377,0.6018934845924377,1.0,1.0,-2.616096019744873,1.0855201482772827,1.5305757522583008,0.4925494194030761,0.8995625972747803,0.8995625972747803,0.0,107.96353149414062,118.0,42929.8046875,0.0,1498.9256591796875,1.0,278.5014038085937,281.29296875,291.34478759765625,294.03668212890625,293.1499938964844,293.1499938964844,278.54998779296875,36058.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968154788017273,1.0,0.0,0.0,3.650764226913452,3.650788307189941,8.893257472664118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.18994140625,0.0,1534.4603271484375,1895.4371337890625,0.0,4024.93603515625,0.9055327773094176,1.0,0.0,3.0,1.0,0.0
12225360,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.9990000128746032,0.5319200158119202,0.4671886265277862,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9957275390625,0.9402958750724792,0.4263940155506134,0.4042519927024841,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99530029296875,0.8376960754394531,0.3043879568576813,0.2141693979501724,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951171875,0.805309534072876,0.2684656679630279,0.2561051249504089,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942932128906,0.7148263454437256,0.1852254867553711,0.843549907207489,284.9956359863281,284.95001220703125,299.77667236328125,288.3695373535156,298.2796936035156,297.2205810546875,282.9980773925781,1.0,0.4933615624904632,0.6010987758636475,0.6010987758636475,1.0,1.0,-2.623464107513428,1.088132381439209,1.5353318452835083,0.4934761822223663,0.9005054831504822,0.9005054831504822,0.0,109.53653717041016,121.0,42937.12890625,0.0,1515.9598388671875,1.0,278.54217529296875,281.3486022949219,291.33984375,294.06024169921875,293.1499938964844,293.1499938964844,278.25,35978.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643407464027404,1.0,0.0,0.0,3.6519272327423096,3.651951313018799,8.89892476152454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.21826171875,0.0,1535.155029296875,1895.4371337890625,0.0,3991.183837890625,0.905709147453308,1.0,0.0,3.0,1.0,0.0
12225420,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8295593261719,0.9968053698539734,0.5235971808433533,0.4732484519481659,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8296813964844,0.9327325820922852,0.4282610118389129,0.4064322710037231,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8299560546875,0.8312740325927734,0.304504781961441,0.2145264446735382,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8301086425781,0.7987965941429138,0.268833726644516,0.256774365901947,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.7082110047340393,0.1846942901611328,0.8425437808036804,284.8297424316406,284.95001220703125,299.8133239746094,288.3753356933594,298.2908020019531,297.2156066894531,282.828125,1.0,0.4972155094146728,0.5995094180107117,0.5995094180107117,1.0,1.0,-2.6333155632019043,1.0910351276397705,1.5422804355621338,0.4944491386413574,0.8975717425346375,0.8975717425346375,0.0,113.38429260253906,124.0,43978.6875,0.0,1546.7491455078125,1.0,278.2577819824219,281.1420288085937,291.4144592285156,294.256103515625,293.1499938964844,293.1499938964844,278.54998779296875,36120.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758989810943604,1.0,0.0,0.0,3.6483254432678223,3.648349523544312,8.881380040293152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.38134765625,0.0,1532.20654296875,1895.4371337890625,0.0,4092.974609375,0.9049742221832277,1.0,0.0,3.0,1.0,0.0
12225480,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8295593261719,0.9968053698539734,0.5235971808433533,0.4732484519481659,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8296813964844,0.9327325820922852,0.4282610118389129,0.4064322710037231,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8299560546875,0.8312740325927734,0.304504781961441,0.2145264446735382,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8301086425781,0.7987965941429138,0.268833726644516,0.256774365901947,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.7082110047340393,0.1846942901611328,0.8425437808036804,284.8297424316406,284.95001220703125,299.8133239746094,288.3753356933594,298.2908020019531,297.2156066894531,282.828125,1.0,0.4972155094146728,0.5995094180107117,0.5995094180107117,1.0,1.0,-2.6333155632019043,1.0910351276397705,1.5422804355621338,0.4944491386413574,0.8975717425346375,0.8975717425346375,0.0,113.38429260253906,124.0,43978.6875,0.0,1546.7491455078125,1.0,278.2577819824219,281.1420288085937,291.4144592285156,294.256103515625,293.1499938964844,293.1499938964844,278.54998779296875,36120.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758989810943604,1.0,0.0,0.0,3.6483254432678223,3.648349523544312,8.881380040293152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.38134765625,0.0,1532.20654296875,1895.4371337890625,0.0,4092.974609375,0.9049742221832277,1.0,0.0,3.0,1.0,0.0
12225540,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00665283203125,0.984870970249176,0.5189839005470276,0.4681103825569153,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00653076171875,0.9220423102378844,0.4306273460388183,0.4085611701011657,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.8227272033691406,0.3050629496574402,0.2148680239915847,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00604248046875,0.7899648547172546,0.2694964110851288,0.2574024796485901,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.6991643309593201,0.1843547523021698,0.841194748878479,285.0064392089844,284.95001220703125,299.8500061035156,288.3810729980469,298.3045654296875,297.2160339355469,283.0080871582031,1.0,0.4999550282955169,0.5979200005531311,0.5979200005531311,1.0,1.0,-2.62933087348938,1.0877002477645874,1.541630506515503,0.4917404949665069,0.8997286558151245,0.8997286558151245,0.0,118.15602111816406,127.0,43017.58203125,0.0,1562.6060791015625,1.0,278.5422058105469,281.3573608398437,291.34747314453125,294.07421875,293.1499938964844,293.1499938964844,278.8500061035156,35974.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654590487480164,1.0,0.0,0.0,3.648362874984741,3.6483867168426514,8.881561370799318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.05029296875,0.0,1531.16015625,1895.4371337890625,0.0,4001.096435546875,0.9049090147018432,1.0,0.0,3.0,1.0,0.0
12225600,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00665283203125,0.984870970249176,0.5189839005470276,0.4681103825569153,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.00653076171875,0.9220423102378844,0.4306273460388183,0.4085611701011657,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.8227272033691406,0.3050629496574402,0.2148680239915847,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.00604248046875,0.7899648547172546,0.2694964110851288,0.2574024796485901,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.6991643309593201,0.1843547523021698,0.841194748878479,285.0064392089844,284.95001220703125,299.8500061035156,288.3810729980469,298.3045654296875,297.2160339355469,283.0080871582031,1.0,0.4999550282955169,0.5979200005531311,0.5979200005531311,1.0,1.0,-2.62933087348938,1.0877002477645874,1.541630506515503,0.4917404949665069,0.8997286558151245,0.8997286558151245,0.0,118.15602111816406,127.0,43017.58203125,0.0,1562.6060791015625,1.0,278.5422058105469,281.3573608398437,291.34747314453125,294.07421875,293.1499938964844,293.1499938964844,278.8500061035156,35974.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654590487480164,1.0,0.0,0.0,3.648362874984741,3.6483867168426514,8.881561370799318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.05029296875,0.0,1531.16015625,1895.4371337890625,0.0,4001.096435546875,0.9049090147018432,1.0,0.0,3.0,1.0,0.0
12225660,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938171386719,0.9727594256401062,0.5150805711746216,0.4647975862026214,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19366455078125,0.9114452600479126,0.4318275153636932,0.410128116607666,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1934509277344,0.8137632012367249,0.3043961226940155,0.2147318571805954,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.193359375,0.7805166244506836,0.2686621844768524,0.2571237683296203,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1929016113281,0.6889506578445435,0.1824310570955276,0.8350875973701477,285.193603515625,284.95001220703125,299.8866577148437,288.3873291015625,298.3116149902344,297.205322265625,283.194580078125,1.0,0.5019098520278931,0.5965543389320374,0.5965543389320374,1.0,1.0,-2.619405508041382,1.0818324089050293,1.5375730991363523,0.488080084323883,0.9045454859733582,0.9045454859733582,0.0,122.97106170654295,130.0,41957.2421875,0.0,1570.425537109375,1.0,278.841796875,281.5819091796875,291.3360290527344,293.98455810546875,293.1499938964844,293.1499938964844,278.54998779296875,35757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519841074943542,1.0,0.0,0.0,3.656772375106812,3.656796455383301,8.922553433876601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.29638671875,0.0,1538.9014892578125,1895.4371337890625,0.0,3880.81884765625,0.906643569469452,1.0,0.0,3.0,1.0,0.0
12225720,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1938171386719,0.9727594256401062,0.5150805711746216,0.4647975862026214,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19366455078125,0.9114452600479126,0.4318275153636932,0.410128116607666,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1934509277344,0.8137632012367249,0.3043961226940155,0.2147318571805954,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.193359375,0.7805166244506836,0.2686621844768524,0.2571237683296203,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1929016113281,0.6889506578445435,0.1824310570955276,0.8350875973701477,285.193603515625,284.95001220703125,299.8866577148437,288.3873291015625,298.3116149902344,297.205322265625,283.194580078125,1.0,0.5019098520278931,0.5965543389320374,0.5965543389320374,1.0,1.0,-2.619405508041382,1.0818324089050293,1.5375730991363523,0.488080084323883,0.9045454859733582,0.9045454859733582,0.0,122.97106170654295,130.0,41957.2421875,0.0,1570.425537109375,1.0,278.841796875,281.5819091796875,291.3360290527344,293.98455810546875,293.1499938964844,293.1499938964844,278.54998779296875,35757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519841074943542,1.0,0.0,0.0,3.656772375106812,3.656796455383301,8.922553433876601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.29638671875,0.0,1538.9014892578125,1895.4371337890625,0.0,3880.81884765625,0.906643569469452,1.0,0.0,3.0,1.0,0.0
12225780,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9672412276268004,0.5128524899482727,0.463194191455841,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0507202148437,0.9074884653091432,0.4325677752494812,0.4110398590564728,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0533447265625,0.8100730180740356,0.3042368292808532,0.2147440910339355,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553283691406,0.776722252368927,0.2684632539749145,0.2570524215698242,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.07135009765625,0.6846975088119507,0.1817529946565628,0.8323062658309937,285.0511474609375,284.95001220703125,299.90625,288.39111328125,298.3166809082031,297.2017822265625,283.0417175292969,1.0,0.5027787089347839,0.5958251357078552,0.5958251357078552,1.0,1.0,-2.615161657333374,1.0791895389556885,1.5359721183776855,0.4863170981407165,0.9039406776428224,0.9039406776428224,0.0,125.05194091796876,130.0,42747.02734375,0.0,1573.84716796875,1.0,278.5927734375,281.40057373046875,291.42303466796875,294.2138061523437,293.1499938964844,293.1499938964844,278.54998779296875,35822.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595937132835388,1.0,0.0,0.0,3.66061019897461,3.660634279251098,8.941291866904066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.220703125,0.0,1543.670166015625,1895.4371337890625,0.0,3948.96337890625,0.907491147518158,1.0,0.0,3.0,1.0,0.0
12225840,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004272460937,0.9617592096328736,0.5104901194572449,0.4612801969051361,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9038254022598268,0.4329304099082947,0.4115585684776306,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010070800781,0.8064901232719421,0.3038612902164459,0.2146049588918686,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.7732288241386414,0.2681373953819275,0.256879985332489,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00201416015625,0.6809038519859314,0.181084543466568,0.8298326134681702,285.0007019042969,284.95001220703125,299.92333984375,288.3946533203125,298.3196105957031,297.1962585449219,282.9983825683594,1.0,0.5034115314483643,0.5951886177062988,0.5951886177062988,1.0,1.0,-2.610140800476074,1.0762797594070437,1.5338610410690308,0.484495997428894,0.9037038683891296,0.9037038683891296,0.0,126.93912506103516,133.0,42763.71875,0.0,1575.318115234375,1.0,278.5576477050781,281.3524475097656,291.4301147460937,294.1968078613281,293.1499938964844,293.1499938964844,278.25,35887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634217023849488,1.0,0.0,0.0,3.661909341812134,3.661933422088623,8.947639003054064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.66259765625,0.0,1545.6107177734375,1895.4371337890625,0.0,3983.028076171875,0.9078519940376282,1.0,0.0,3.0,1.0,0.0
12225900,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8465881347656,0.9557420015335084,0.5077682733535767,0.4590865969657898,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8473205566406,0.9000852704048157,0.4331735372543335,0.4119836986064911,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8494567871094,0.802600085735321,0.3033435940742492,0.2143745422363281,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8504333496094,0.7695767879486084,0.267714112997055,0.2566291987895965,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.85467529296875,0.6769448518753052,0.1803368330001831,0.8270531296730042,284.8479309082031,284.95001220703125,299.9416809082031,288.39874267578125,298.322265625,297.1896057128906,282.836669921875,1.0,0.5039830207824707,0.594505786895752,0.594505786895752,1.0,1.0,-2.60409951210022,1.0728626251220703,1.5312368869781494,0.4823752641677856,0.901553988456726,0.901553988456726,0.0,128.91831970214844,133.0,43531.47265625,0.0,1575.781494140625,1.0,278.3008728027344,281.16217041015625,291.4684753417969,294.348388671875,293.1499938964844,293.1499938964844,278.25,36006.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722352623939514,1.0,0.0,0.0,3.661548137664795,3.661572217941284,8.945874014898436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.5849609375,0.0,1546.1007080078125,1895.4371337890625,0.0,4060.87060546875,0.907812237739563,1.0,0.0,3.0,1.0,0.0
12225960,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.78643798828125,0.9492372274398804,0.504870593547821,0.4566003680229187,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7865905761719,0.8961227536201477,0.4332528412342071,0.4121848344802856,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7870483398437,0.7984749674797058,0.3026905953884125,0.2140090465545654,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7872619628906,0.7657707929611206,0.2671875655651092,0.2562467753887176,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.78814697265625,0.6728549599647522,0.179518923163414,0.8238945007324219,284.7867126464844,284.95001220703125,299.9599914550781,288.403076171875,298.3243408203125,297.1817321777344,282.7842712402344,1.0,0.5044164061546326,0.5940443277359009,0.5940443277359009,1.0,1.0,-2.59666109085083,1.0690196752548218,1.5276414155960083,0.4801360368728637,0.8998016715049744,0.8998016715049744,0.0,130.95166015625,136.0,43518.890625,0.0,1574.5531005859375,1.0,278.2581787109375,281.10504150390625,291.4481811523437,294.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758161902427672,1.0,0.0,0.0,3.658380270004273,3.6584043502807617,8.930401804718713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.6240234375,0.0,1543.3887939453125,1895.4371337890625,0.0,4092.25048828125,0.9072118997573853,1.0,0.0,3.0,1.0,0.0
12226020,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7011108398437,0.9375259280204772,0.4997512698173523,0.4520101249217987,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.701171875,0.8895297050476074,0.433711290359497,0.4126864671707153,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70135498046875,0.7914294004440308,0.3016583025455475,0.2133476436138153,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7014465332031,0.7593443393707275,0.2663417160511017,0.2555456757545471,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70184326171875,0.6657995581626892,0.1780566573143005,0.8178361654281616,284.70123291015625,284.95001220703125,299.9966735839844,288.4125061035156,298.3310546875,297.17022705078125,282.7001342773437,1.0,0.5051112771034241,0.5931214690208435,0.5931214690208435,1.0,1.0,-2.582829236984253,1.0618480443954468,1.5209811925888062,0.4758645594120025,0.8957856297492981,0.8957856297492981,0.0,134.5216827392578,139.0,43634.6484375,0.0,1571.3363037109375,1.0,278.1528625488281,281.01251220703125,291.4200439453125,294.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776601791381836,1.0,0.0,0.0,3.648702621459961,3.64872670173645,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.69677734375,0.0,1533.725341796875,1895.4371337890625,0.0,4108.3515625,0.905159056186676,1.0,0.0,3.0,1.0,0.0
12226080,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7011108398437,0.9375259280204772,0.4997512698173523,0.4520101249217987,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.701171875,0.8895297050476074,0.433711290359497,0.4126864671707153,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.70135498046875,0.7914294004440308,0.3016583025455475,0.2133476436138153,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7014465332031,0.7593443393707275,0.2663417160511017,0.2555456757545471,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70184326171875,0.6657995581626892,0.1780566573143005,0.8178361654281616,284.70123291015625,284.95001220703125,299.9966735839844,288.4125061035156,298.3310546875,297.17022705078125,282.7001342773437,1.0,0.5051112771034241,0.5931214690208435,0.5931214690208435,1.0,1.0,-2.582829236984253,1.0618480443954468,1.5209811925888062,0.4758645594120025,0.8957856297492981,0.8957856297492981,0.0,134.5216827392578,139.0,43634.6484375,0.0,1571.3363037109375,1.0,278.1528625488281,281.01251220703125,291.4200439453125,294.24041748046875,293.1499938964844,293.1499938964844,278.45001220703125,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776601791381836,1.0,0.0,0.0,3.648702621459961,3.64872670173645,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.69677734375,0.0,1533.725341796875,1895.4371337890625,0.0,4108.3515625,0.905159056186676,1.0,0.0,3.0,1.0,0.0
12226140,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844299316406,0.9295554161071776,0.4966864585876465,0.4488503038883209,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88433837890625,0.8859782218933105,0.4354593753814697,0.4140613079071045,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840026855469,0.78725665807724,0.3017804622650146,0.213261067867279,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88385009765625,0.7555235624313354,0.2663941085338592,0.2554363012313843,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88311767578125,0.661285936832428,0.1773277521133422,0.8140291571617126,284.8842163085937,284.95001220703125,300.0333251953125,288.4229736328125,298.3456115722656,297.1715393066406,282.8859558105469,1.0,0.5060004591941833,0.5921985507011414,0.5921985507011414,1.0,1.0,-2.575864315032959,1.0578019618988037,1.5180624723434448,0.4730956852436065,0.8963677287101746,0.8963677287101746,0.0,137.0493621826172,142.0,42625.05859375,0.0,1572.9290771484375,1.0,278.4420471191406,281.23565673828125,291.36541748046875,294.06463623046875,293.1499938964844,293.1499938964844,278.75,36137.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620465636253356,1.0,0.0,0.0,3.642721652984619,3.642745733261109,8.85411736817332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.560546875,0.0,1526.10986328125,1895.4371337890625,0.0,3970.80810546875,0.903758704662323,1.0,0.0,3.0,1.0,0.0
12226200,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8844299316406,0.9295554161071776,0.4966864585876465,0.4488503038883209,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88433837890625,0.8859782218933105,0.4354593753814697,0.4140613079071045,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8840026855469,0.78725665807724,0.3017804622650146,0.213261067867279,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88385009765625,0.7555235624313354,0.2663941085338592,0.2554363012313843,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88311767578125,0.661285936832428,0.1773277521133422,0.8140291571617126,284.8842163085937,284.95001220703125,300.0333251953125,288.4229736328125,298.3456115722656,297.1715393066406,282.8859558105469,1.0,0.5060004591941833,0.5921985507011414,0.5921985507011414,1.0,1.0,-2.575864315032959,1.0578019618988037,1.5180624723434448,0.4730956852436065,0.8963677287101746,0.8963677287101746,0.0,137.0493621826172,142.0,42625.05859375,0.0,1572.9290771484375,1.0,278.4420471191406,281.23565673828125,291.36541748046875,294.06463623046875,293.1499938964844,293.1499938964844,278.75,36137.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620465636253356,1.0,0.0,0.0,3.642721652984619,3.642745733261109,8.85411736817332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.560546875,0.0,1526.10986328125,1895.4371337890625,0.0,3970.80810546875,0.903758704662323,1.0,0.0,3.0,1.0,0.0
12226260,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.925857424736023,0.4953576624393463,0.4474622905254364,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.8851467370986938,0.4375612735748291,0.4158813655376434,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.07147216796875,0.7859205603599548,0.3025931715965271,0.2137250900268554,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.7542451024055481,0.2670260667800903,0.2559258341789245,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.6595287322998047,0.1773111373186111,0.8135193586349487,285.07208251953125,284.95001220703125,300.0611877441406,288.4316101074219,298.3612365722656,297.1796569824219,283.0765991210937,1.0,0.5070996880531311,0.5915784239768982,0.5915784239768982,1.0,1.0,-2.576910734176636,1.0576714277267456,1.51923930644989,0.4725475311279297,0.899225652217865,0.899225652217865,0.0,138.42486572265625,142.0,41744.59765625,0.0,1580.4075927734375,1.0,278.7300720214844,281.46044921875,291.3530578613281,293.9627685546875,293.1499938964844,293.1499938964844,278.75,35951.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481865763664246,1.0,0.0,0.0,3.643904447555542,3.6439285278320312,8.859868785293656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.75146484375,0.0,1526.034423828125,1895.4371337890625,0.0,3846.610595703125,0.9039148688316344,1.0,0.0,3.0,1.0,0.0
