time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226320,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0886535644531,0.9249674677848816,0.4949802458286285,0.4471645057201385,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885314941406,0.8851035833358765,0.4382807314395904,0.4165725111961365,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.088134765625,0.7857193946838379,0.3029073476791382,0.2139507979154586,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.08795166015625,0.7540382146835327,0.2672798931598663,0.2561706900596618,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871276855469,0.6591871380805969,0.1773663908243179,0.8137537240982056,285.0884094238281,284.95001220703125,300.07000732421875,288.4344482421875,298.36651611328125,297.1827392578125,283.0904846191406,1.0,0.5075350403785706,0.591382622718811,0.591382622718811,1.0,1.0,-2.5782296657562256,1.05807626247406,1.520153522491455,0.4726142883300781,0.8998630046844482,0.8998630046844482,0.0,138.8114013671875,145.0,41744.2578125,0.0,1583.915771484375,1.0,278.74176025390625,281.4755249023437,291.37322998046875,294.0002136230469,293.1499938964844,293.1499938964844,279.04998779296875,35913.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465555548667908,1.0,0.0,0.0,3.6451632976531982,3.645187139511109,8.865990253070777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.9287109375,0.0,1527.148681640625,1895.4371337890625,0.0,3831.879638671875,0.9041576385498048,1.0,0.0,3.0,1.0,0.0
12226380,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9228725433349608,0.4943275153636932,0.4464900195598602,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8849336504936218,0.4400170743465423,0.4181402921676636,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2436218261719,0.7852257490158081,0.303729236125946,0.2144825905561447,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427673339844,0.7535462379455566,0.2679499685764313,0.2567609548568725,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6584425568580627,0.1775868088006973,0.814574122428894,285.24493408203125,284.95001220703125,300.0895690917969,288.44097900390625,298.3787536621094,297.1903686523437,283.2547607421875,1.0,0.5086132287979126,0.5909469723701477,0.5909469723701477,1.0,1.0,-2.581634521484375,1.0591893196105957,1.5224452018737793,0.4728627204895019,0.9034414887428284,0.9034414887428284,0.0,139.75059509277344,145.0,40953.51171875,0.0,1592.7296142578125,1.0,279.004638671875,281.6689758300781,291.36114501953125,293.8901672363281,293.1499938964844,293.1499938964844,279.04998779296875,35762.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370707869529724,1.0,0.0,0.0,3.6502685546875,3.650292634963989,8.890843332665099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.333984375,0.0,1531.6875,1895.4371337890625,0.0,3745.77685546875,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12226440,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2955322265625,0.921403169631958,0.4938908219337463,0.4461286664009094,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2954406738281,0.8850504755973816,0.4416484534740448,0.4196823537349701,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2950439453125,0.7850664854049683,0.3045589327812195,0.2150629758834839,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2948608398437,0.7533571720123291,0.2686344385147095,0.2574085593223572,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2940368652344,0.6580564975738525,0.1778795272111892,0.815857470035553,285.2953186035156,284.95001220703125,300.1066589355469,288.4468688964844,298.3900146484375,297.197998046875,283.29742431640625,1.0,0.5097100138664246,0.5905666947364807,0.5905666947364807,1.0,1.0,-2.586069107055664,1.060820460319519,1.525248646736145,0.4734163582324981,0.9061408638954164,0.9061408638954164,0.0,140.53399658203125,148.0,40956.28515625,0.0,1602.30029296875,1.0,279.0418395996094,281.7152099609375,291.3975830078125,293.971435546875,293.1499938964844,293.1499938964844,278.75,35653.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339236617088318,1.0,0.0,0.0,3.6573007106781006,3.65732479095459,8.925131851356127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.14599609375,0.0,1538.7083740234375,1895.4371337890625,0.0,3717.052490234375,0.9066960215568542,1.0,0.0,3.0,1.0,0.0
12226500,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1687316894531,0.919133186340332,0.4926859438419342,0.4454872906208038,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.169189453125,0.8846502304077148,0.4429533779621124,0.421202003955841,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.171142578125,0.7844292521476746,0.3050925731658935,0.2156153321266174,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.752755880355835,0.2691022455692291,0.2580440640449524,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.17596435546875,0.6573130488395691,0.1780247837305069,0.8171766996383667,285.1698303222656,284.95001220703125,300.125,288.4534606933594,298.3995056152344,297.2018737792969,283.15997314453125,1.0,0.5109558701515198,0.5901587605476379,0.5901587605476379,1.0,1.0,-2.590141534805298,1.062247395515442,1.527894139289856,0.4739159047603607,0.9064281582832336,0.9064281582832336,0.0,141.634033203125,148.0,41856.8671875,0.0,1612.7923583984375,1.0,278.7983703613281,281.5473022460937,291.4935607910156,294.2217102050781,293.1499938964844,293.1499938964844,278.75,35688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426190257072448,1.0,0.0,0.0,3.663501262664795,3.663525342941284,8.955420867096109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.87890625,0.0,1545.905029296875,1895.4371337890625,0.0,3796.23193359375,0.9080510139465332,1.0,0.0,3.0,1.0,0.0
12226560,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185302734375,0.9151937961578368,0.4908215999603271,0.4441024363040924,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1185913085937,0.8829359412193298,0.4437750577926636,0.422217845916748,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.7825720906257629,0.3052210807800293,0.2158647030591964,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1191101074219,0.7510995864868164,0.2692420184612274,0.2583663761615753,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.11981201171875,0.6555953621864319,0.1779163032770156,0.8174784183502197,285.11871337890625,284.95001220703125,300.1433410644531,288.46026611328125,298.4057312011719,297.2008056640625,283.1169738769531,1.0,0.5121066570281982,0.5895397067070007,0.5895397067070007,1.0,1.0,-2.5907528400421143,1.0619022846221924,1.528850555419922,0.4734213650226593,0.9069938659667968,0.9069938659667968,0.0,143.25210571289062,151.0,41977.04296875,0.0,1620.78515625,1.0,278.7577819824219,281.4964599609375,291.5098876953125,294.2215881347656,293.1499938964844,293.1499938964844,278.45001220703125,35745.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485571384429932,1.0,0.0,0.0,3.6676552295684814,3.66767930984497,8.975740684036282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.6572265625,0.0,1550.98291015625,1895.4371337890625,0.0,3849.954345703125,0.9090449810028076,1.0,0.0,3.0,1.0,0.0
12226620,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129943847656,0.9057095050811768,0.4862479567527771,0.4404166936874389,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.8778387904167175,0.4446156919002533,0.4234119653701782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134826660156,0.7772797346115112,0.3048107028007507,0.2158475816249847,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136657714844,0.7464005947113037,0.2689223289489746,0.2584104537963867,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145202636719,0.6507755517959595,0.1771774590015411,0.8157053589820862,284.9132080078125,284.95001220703125,300.17999267578125,288.4745483398437,298.41363525390625,297.19171142578125,282.9110717773437,1.0,0.5140379071235657,0.5883015990257263,0.5883015990257263,1.0,1.0,-2.585667610168457,1.0583343505859375,1.52733314037323,0.4709000289440155,0.9048404693603516,0.9048404693603516,0.0,147.10516357421875,154.0,42876.5390625,0.0,1630.7042236328125,1.0,278.4580993652344,281.25360107421875,291.5332336425781,294.3249816894531,293.1499938964844,293.1499938964844,278.1499938964844,35946.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963831663131714,1.0,0.0,0.0,3.670410633087158,3.6704349517822266,8.989232469502895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.09912109375,0.0,1555.59326171875,1895.4371337890625,0.0,3986.667236328125,0.9097900390625,1.0,0.0,3.0,1.0,0.0
12226680,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129943847656,0.9057095050811768,0.4862479567527771,0.4404166936874389,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.8778387904167175,0.4446156919002533,0.4234119653701782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134826660156,0.7772797346115112,0.3048107028007507,0.2158475816249847,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136657714844,0.7464005947113037,0.2689223289489746,0.2584104537963867,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145202636719,0.6507755517959595,0.1771774590015411,0.8157053589820862,284.9132080078125,284.95001220703125,300.17999267578125,288.4745483398437,298.41363525390625,297.19171142578125,282.9110717773437,1.0,0.5140379071235657,0.5883015990257263,0.5883015990257263,1.0,1.0,-2.585667610168457,1.0583343505859375,1.52733314037323,0.4709000289440155,0.9048404693603516,0.9048404693603516,0.0,147.10516357421875,154.0,42876.5390625,0.0,1630.7042236328125,1.0,278.4580993652344,281.25360107421875,291.5332336425781,294.3249816894531,293.1499938964844,293.1499938964844,278.1499938964844,35946.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963831663131714,1.0,0.0,0.0,3.670410633087158,3.6704349517822266,8.989232469502895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.09912109375,0.0,1555.59326171875,1895.4371337890625,0.0,3986.667236328125,0.9097900390625,1.0,0.0,3.0,1.0,0.0
12226740,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7033386230469,0.8961557149887085,0.4811564981937408,0.4361343681812286,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7033996582031,0.8719940781593323,0.4448196589946747,0.4239044785499573,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7038269042969,0.7712723016738892,0.3039001822471618,0.2154136002063751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040100097656,0.7410467267036438,0.268095999956131,0.2579082250595093,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70489501953125,0.6452242732048035,0.175962820649147,0.8115540146827698,284.7035522460937,284.95001220703125,300.2166748046875,288.48974609375,298.41851806640625,297.17803955078125,282.7013854980469,1.0,0.5154284238815308,0.5870634913444519,0.5870634913444519,1.0,1.0,-2.57500433921814,1.0522488355636597,1.5227556228637695,0.4670535326004028,0.8998574614524841,0.8998574614524841,0.0,151.16510009765625,157.0,43666.4453125,0.0,1633.719970703125,1.0,278.1580505371094,281.0101013183594,291.53271484375,294.37939453125,293.1499938964844,293.1499938964844,278.1499938964844,36204.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751406908035278,1.0,0.0,0.0,3.663647413253784,3.663671731948853,8.956135388871189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.8291015625,0.0,1549.9398193359375,1895.4371337890625,0.0,4086.342529296875,0.9084472060203552,1.0,0.0,3.0,1.0,0.0
12226800,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7033386230469,0.8961557149887085,0.4811564981937408,0.4361343681812286,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7033996582031,0.8719940781593323,0.4448196589946747,0.4239044785499573,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7038269042969,0.7712723016738892,0.3039001822471618,0.2154136002063751,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7040100097656,0.7410467267036438,0.268095999956131,0.2579082250595093,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70489501953125,0.6452242732048035,0.175962820649147,0.8115540146827698,284.7035522460937,284.95001220703125,300.2166748046875,288.48974609375,298.41851806640625,297.17803955078125,282.7013854980469,1.0,0.5154284238815308,0.5870634913444519,0.5870634913444519,1.0,1.0,-2.57500433921814,1.0522488355636597,1.5227556228637695,0.4670535326004028,0.8998574614524841,0.8998574614524841,0.0,151.16510009765625,157.0,43666.4453125,0.0,1633.719970703125,1.0,278.1580505371094,281.0101013183594,291.53271484375,294.37939453125,293.1499938964844,293.1499938964844,278.1499938964844,36204.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751406908035278,1.0,0.0,0.0,3.663647413253784,3.663671731948853,8.956135388871189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.8291015625,0.0,1549.9398193359375,1895.4371337890625,0.0,4086.342529296875,0.9084472060203552,1.0,0.0,3.0,1.0,0.0
12226860,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.68768310546875,0.8880259990692139,0.4769999086856842,0.4322820901870727,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.68768310546875,0.867229163646698,0.4454563856124878,0.4244769513607025,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6877136230469,0.766294002532959,0.3034116625785827,0.2150625884532928,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.687744140625,0.7365188598632812,0.2675034999847412,0.2573900818824768,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.68780517578125,0.6403778791427612,0.1748608350753784,0.8069783449172974,284.6877136230469,284.95001220703125,300.2533264160156,288.5057983398437,298.4268798828125,297.16961669921875,282.6875,1.0,0.5165165066719055,0.5861509442329407,0.5861509442329407,1.0,1.0,-2.5645172595977783,1.0465842485427856,1.517933011054993,0.4634899199008941,0.8962130546569824,0.8962130546569824,0.0,154.69081115722656,160.0,43527.2265625,0.0,1634.6005859375,1.0,278.15020751953125,280.9986572265625,291.4955749511719,294.29541015625,293.1499938964844,293.1499938964844,278.45001220703125,36303.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720959067344666,1.0,0.0,0.0,3.6523277759552,3.6523518562316895,8.900876196094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9453125,0.0,1538.0306396484375,1895.4371337890625,0.0,4059.646484375,0.9059998393058776,1.0,0.0,3.0,1.0,0.0
12226920,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.68768310546875,0.8880259990692139,0.4769999086856842,0.4322820901870727,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.68768310546875,0.867229163646698,0.4454563856124878,0.4244769513607025,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6877136230469,0.766294002532959,0.3034116625785827,0.2150625884532928,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.687744140625,0.7365188598632812,0.2675034999847412,0.2573900818824768,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.68780517578125,0.6403778791427612,0.1748608350753784,0.8069783449172974,284.6877136230469,284.95001220703125,300.2533264160156,288.5057983398437,298.4268798828125,297.16961669921875,282.6875,1.0,0.5165165066719055,0.5861509442329407,0.5861509442329407,1.0,1.0,-2.5645172595977783,1.0465842485427856,1.517933011054993,0.4634899199008941,0.8962130546569824,0.8962130546569824,0.0,154.69081115722656,160.0,43527.2265625,0.0,1634.6005859375,1.0,278.15020751953125,280.9986572265625,291.4955749511719,294.29541015625,293.1499938964844,293.1499938964844,278.45001220703125,36303.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720959067344666,1.0,0.0,0.0,3.6523277759552,3.6523518562316895,8.900876196094032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9453125,0.0,1538.0306396484375,1895.4371337890625,0.0,4059.646484375,0.9059998393058776,1.0,0.0,3.0,1.0,0.0
12226980,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805847167969,0.8828685879707336,0.4747343957424164,0.4299067854881286,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805236816406,0.8649728894233704,0.4473984837532043,0.4260554313659668,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.880126953125,0.7637447714805603,0.3041056990623474,0.2153877764940261,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.7340235114097595,0.2678060829639435,0.2575318813323974,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87908935546875,0.6374576091766357,0.1744575202465057,0.8047121167182922,284.88037109375,284.95001220703125,300.2900085449219,288.522705078125,298.44305419921875,297.1737670898437,282.88238525390625,1.0,0.517837405204773,0.5852383375167847,0.5852383375167847,1.0,1.0,-2.561388731002808,1.0442562103271484,1.5171325206756592,0.4615704417228699,0.8968209624290466,0.8968209624290466,0.0,157.18283081054688,163.0,42576.76953125,0.0,1641.1524658203125,1.0,278.4420166015625,281.2299194335937,291.4623413085937,294.1531982421875,293.1499938964844,293.1499938964844,278.75,36155.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560694098472596,1.0,0.0,0.0,3.645657539367676,3.645681619644165,8.868394729688589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.59912109375,0.0,1529.50732421875,1895.4371337890625,0.0,3917.471923828125,0.9044300317764282,1.0,0.0,3.0,1.0,0.0
12227040,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805847167969,0.8828685879707336,0.4747343957424164,0.4299067854881286,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805236816406,0.8649728894233704,0.4473984837532043,0.4260554313659668,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.880126953125,0.7637447714805603,0.3041056990623474,0.2153877764940261,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.87994384765625,0.7340235114097595,0.2678060829639435,0.2575318813323974,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87908935546875,0.6374576091766357,0.1744575202465057,0.8047121167182922,284.88037109375,284.95001220703125,300.2900085449219,288.522705078125,298.44305419921875,297.1737670898437,282.88238525390625,1.0,0.517837405204773,0.5852383375167847,0.5852383375167847,1.0,1.0,-2.561388731002808,1.0442562103271484,1.5171325206756592,0.4615704417228699,0.8968209624290466,0.8968209624290466,0.0,157.18283081054688,163.0,42576.76953125,0.0,1641.1524658203125,1.0,278.4420166015625,281.2299194335937,291.4623413085937,294.1531982421875,293.1499938964844,293.1499938964844,278.75,36155.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560694098472596,1.0,0.0,0.0,3.645657539367676,3.645681619644165,8.868394729688589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.59912109375,0.0,1529.50732421875,1895.4371337890625,0.0,3917.471923828125,0.9044300317764282,1.0,0.0,3.0,1.0,0.0
12227100,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0309143066406,0.8811154961585999,0.4740647375583648,0.4291850328445434,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.8645716309547424,0.4487515389919281,0.4272306263446808,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0284118652344,0.7631975412368774,0.3048115968704223,0.2158164530992508,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0274353027344,0.7333971261978149,0.2682497203350067,0.2578884363174438,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0228576660156,0.6366268396377563,0.1745146811008453,0.8047404885292053,285.0298156738281,284.95001220703125,300.3083190917969,288.5314636230469,298.45330810546875,297.1792297363281,283.041015625,1.0,0.5187052488327026,0.584782063961029,0.584782063961029,1.0,1.0,-2.5629079341888428,1.044477462768555,1.518430471420288,0.4613309502601623,0.8987870216369629,0.8987870216369629,0.0,158.18289184570312,163.0,41770.68359375,0.0,1647.6358642578125,1.0,278.6986389160156,281.417724609375,291.4440612792969,294.0245666503906,293.1499938964844,293.1499938964844,278.75,36033.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459157586097716,1.0,0.0,0.0,3.645299434661865,3.6453235149383545,8.866653615768882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.0390625,0.0,1528.1959228515625,1895.4371337890625,0.0,3826.0947265625,0.9043056964874268,1.0,0.0,3.0,1.0,0.0
12227160,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.089599609375,0.8798547983169556,0.4736272394657135,0.4287840127944946,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.08953857421875,0.8645973205566406,0.4503077268600464,0.4286685883998871,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.089111328125,0.7630791664123535,0.3057117164134979,0.2164222300052642,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0888977050781,0.7331400513648987,0.2688577175140381,0.2584394514560699,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0879821777344,0.6361736059188843,0.1747251451015472,0.8055616021156311,285.08935546875,284.95001220703125,300.32666015625,288.5404357910156,298.4647827148437,297.18658447265625,283.0916442871094,1.0,0.5197432041168213,0.5843429565429688,0.5843429565429688,1.0,1.0,-2.5665276050567627,1.0456595420837402,1.5208680629730225,0.461590439081192,0.9003626704216003,0.9003626704216003,0.0,159.05735778808594,166.0,41744.50390625,0.0,1656.50927734375,1.0,278.7418212890625,281.4735107421875,291.4815368652344,294.1064453125,293.1499938964844,293.1499938964844,278.45001220703125,35922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411637187004088,1.0,0.0,0.0,3.647754907608032,3.6477787494659424,8.878601533979236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.896484375,0.0,1530.090576171875,1895.4371337890625,0.0,3783.02099609375,0.904744029045105,1.0,0.0,3.0,1.0,0.0
12227220,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164428710937,0.8753961324691772,0.4707928597927093,0.4269264042377472,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164733886719,0.8630387187004089,0.4521328806877136,0.4309015870094299,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9167785644531,0.7614213824272156,0.3065142631530761,0.2173013836145401,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169311523437,0.7314336895942688,0.2693180441856384,0.2592345178127289,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9176025390625,0.6343147158622742,0.1746734827756881,0.8066525459289551,284.9165954589844,284.95001220703125,300.36334228515625,288.5589294433594,298.4801940917969,297.1890869140625,282.9150085449219,1.0,0.5219273567199707,0.5834646821022034,0.5834646821022034,1.0,1.0,-2.57030987739563,1.0464377403259275,1.5238722562789917,0.4614665806293487,0.8985455632209778,0.8985455632209778,0.0,161.6797637939453,169.0,42725.8046875,0.0,1673.284912109375,1.0,278.4578857421875,281.2604675292969,291.598876953125,294.3572692871094,293.1499938964844,293.1499938964844,278.75,36031.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537277817726136,1.0,0.0,0.0,3.647475481033325,3.6474995613098153,8.877241839400085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.37109375,0.0,1530.5975341796875,1895.4371337890625,0.0,3896.481689453125,0.9047258496284484,1.0,0.0,3.0,1.0,0.0
12227280,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164428710937,0.8753961324691772,0.4707928597927093,0.4269264042377472,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164733886719,0.8630387187004089,0.4521328806877136,0.4309015870094299,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9167785644531,0.7614213824272156,0.3065142631530761,0.2173013836145401,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169311523437,0.7314336895942688,0.2693180441856384,0.2592345178127289,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9176025390625,0.6343147158622742,0.1746734827756881,0.8066525459289551,284.9165954589844,284.95001220703125,300.36334228515625,288.5589294433594,298.4801940917969,297.1890869140625,282.9150085449219,1.0,0.5219273567199707,0.5834646821022034,0.5834646821022034,1.0,1.0,-2.57030987739563,1.0464377403259275,1.5238722562789917,0.4614665806293487,0.8985455632209778,0.8985455632209778,0.0,161.6797637939453,169.0,42725.8046875,0.0,1673.284912109375,1.0,278.4578857421875,281.2604675292969,291.598876953125,294.3572692871094,293.1499938964844,293.1499938964844,278.75,36031.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537277817726136,1.0,0.0,0.0,3.647475481033325,3.6474995613098153,8.877241839400085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.37109375,0.0,1530.5975341796875,1895.4371337890625,0.0,3896.481689453125,0.9047258496284484,1.0,0.0,3.0,1.0,0.0
12227340,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.100341796875,0.8703479766845703,0.4687954783439636,0.4248051047325134,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1003112792969,0.8607999682426453,0.4543002545833587,0.4327664077281952,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0999450683594,0.7591394186019897,0.3076084554195404,0.2179658263921737,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997619628906,0.7291396260261536,0.2699258923530578,0.2597472071647644,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09893798828125,0.6318737864494324,0.1746557205915451,0.8065657019615173,285.10015869140625,284.95001220703125,300.3999938964844,288.5782165527344,298.4969482421875,297.1939392089844,283.1020812988281,1.0,0.5240111351013184,0.5825864672660828,0.5825864672660828,1.0,1.0,-2.571305513381958,1.04598069190979,1.5253247022628784,0.4605409204959869,0.901995837688446,0.901995837688446,0.0,164.62843322753906,172.0,41876.23046875,0.0,1687.6138916015625,1.0,278.7422180175781,281.4799499511719,291.54754638671875,294.2007141113281,293.1499938964844,293.1499938964844,278.45001220703125,35861.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439334869384766,1.0,0.0,0.0,3.651679515838623,3.651703596115112,8.897717975742125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5888671875,0.0,1534.000244140625,1895.4371337890625,0.0,3808.1494140625,0.905575156211853,1.0,0.0,3.0,1.0,0.0
12227400,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.100341796875,0.8703479766845703,0.4687954783439636,0.4248051047325134,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1003112792969,0.8607999682426453,0.4543002545833587,0.4327664077281952,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0999450683594,0.7591394186019897,0.3076084554195404,0.2179658263921737,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997619628906,0.7291396260261536,0.2699258923530578,0.2597472071647644,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09893798828125,0.6318737864494324,0.1746557205915451,0.8065657019615173,285.10015869140625,284.95001220703125,300.3999938964844,288.5782165527344,298.4969482421875,297.1939392089844,283.1020812988281,1.0,0.5240111351013184,0.5825864672660828,0.5825864672660828,1.0,1.0,-2.571305513381958,1.04598069190979,1.5253247022628784,0.4605409204959869,0.901995837688446,0.901995837688446,0.0,164.62843322753906,172.0,41876.23046875,0.0,1687.6138916015625,1.0,278.7422180175781,281.4799499511719,291.54754638671875,294.2007141113281,293.1499938964844,293.1499938964844,278.45001220703125,35861.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439334869384766,1.0,0.0,0.0,3.651679515838623,3.651703596115112,8.897717975742125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5888671875,0.0,1534.000244140625,1895.4371337890625,0.0,3808.1494140625,0.905575156211853,1.0,0.0,3.0,1.0,0.0
12227460,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305725097656,0.866348922252655,0.4663479626178741,0.4231626689434051,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9306030273437,0.8590835332870483,0.4556193053722381,0.4344244003295898,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.93121337890625,0.757430374622345,0.3081815838813782,0.218621164560318,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9314880371094,0.7273656725883484,0.2701605856418609,0.2602629661560058,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9327697753906,0.6299992203712463,0.1744813323020935,0.8068813681602478,284.9308776855469,284.95001220703125,300.4307861328125,288.594970703125,298.5081481933594,297.19366455078125,282.92791748046875,1.0,0.5258533358573914,0.5816656947135925,0.5816656947135925,1.0,1.0,-2.573117017745972,1.0458214282989502,1.527295470237732,0.4599082469940185,0.9003860950469971,0.9003860950469971,0.0,167.11520385742188,172.0,42818.1953125,0.0,1701.076171875,1.0,278.4640197753906,281.2707824707031,291.6380310058594,294.4153137207031,293.1499938964844,293.1499938964844,278.45001220703125,35978.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954688847064972,1.0,0.0,0.0,3.653022766113281,3.6530468463897705,8.904264063858136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.9912109375,0.0,1536.3760986328125,1895.4371337890625,0.0,3905.103271484375,0.9059206247329712,1.0,0.0,3.0,1.0,0.0
12227520,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9228210449219,0.8653483390808105,0.4657860696315765,0.4226922988891601,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9228515625,0.8585473895072937,0.4557873606681824,0.4346223473548889,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9231872558594,0.7569122314453125,0.3082244992256164,0.2186780422925949,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92333984375,0.7268587350845337,0.2701477408409118,0.2602881789207458,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.924072265625,0.6294912695884705,0.1744019836187362,0.806700587272644,284.9229736328125,284.95001220703125,300.4366760253906,288.5982360839844,298.509765625,297.1927795410156,282.9213256835937,1.0,0.5261716842651367,0.5814902782440186,0.5814902782440186,1.0,1.0,-2.57267165184021,1.045434594154358,1.5272371768951416,0.4595992267131805,0.9002314209938049,0.9002314209938049,0.0,167.68519592285156,175.0,42830.23828125,0.0,1702.9453125,1.0,278.457763671875,281.2631225585937,291.63671875,294.4075927734375,293.1499938964844,293.1499938964844,278.1499938964844,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555420875549316,1.0,0.0,0.0,3.652854442596436,3.652878522872925,8.903444381758163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.1982421875,0.0,1536.295166015625,1895.4371337890625,0.0,3912.749755859375,0.9058990478515624,1.0,0.0,3.0,1.0,0.0
12227580,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7205810546875,0.8584972620010376,0.4615611433982849,0.4192722141742706,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7206115722656,0.8545772433280945,0.4562011659145355,0.4353770911693573,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7209777832031,0.7530984878540039,0.3079946637153625,0.2187554836273193,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211608886719,0.7231258153915405,0.2696252763271332,0.2601058781147003,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7220153808594,0.6257668733596802,0.1735477000474929,0.8042394518852234,284.72076416015625,284.95001220703125,300.47332763671875,288.61895751953125,298.5165100097656,297.1822204589844,282.7188415527344,1.0,0.5279024839401245,0.5803941488265991,0.5803941488265991,1.0,1.0,-2.5663912296295166,1.0414410829544067,1.5249502658843994,0.4568731486797333,0.8955354690551758,0.8955354690551758,0.0,171.49916076660156,178.0,43684.83984375,0.0,1710.7474365234375,1.0,278.158203125,281.0254821777344,291.6647644042969,294.5073547363281,293.1499938964844,293.1499938964844,278.45001220703125,36222.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967966377735138,1.0,0.0,0.0,3.6453897953033447,3.645413637161255,8.867091878528299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.93115234375,0.0,1529.70458984375,1895.4371337890625,0.0,4023.272216796875,0.9043799638748168,1.0,0.0,3.0,1.0,0.0
12227640,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7205810546875,0.8584972620010376,0.4615611433982849,0.4192722141742706,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7206115722656,0.8545772433280945,0.4562011659145355,0.4353770911693573,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7209777832031,0.7530984878540039,0.3079946637153625,0.2187554836273193,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7211608886719,0.7231258153915405,0.2696252763271332,0.2601058781147003,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7220153808594,0.6257668733596802,0.1735477000474929,0.8042394518852234,284.72076416015625,284.95001220703125,300.47332763671875,288.61895751953125,298.5165100097656,297.1822204589844,282.7188415527344,1.0,0.5279024839401245,0.5803941488265991,0.5803941488265991,1.0,1.0,-2.5663912296295166,1.0414410829544067,1.5249502658843994,0.4568731486797333,0.8955354690551758,0.8955354690551758,0.0,171.49916076660156,178.0,43684.83984375,0.0,1710.7474365234375,1.0,278.158203125,281.0254821777344,291.6647644042969,294.5073547363281,293.1499938964844,293.1499938964844,278.45001220703125,36222.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967966377735138,1.0,0.0,0.0,3.6453897953033447,3.645413637161255,8.867091878528299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.93115234375,0.0,1529.70458984375,1895.4371337890625,0.0,4023.272216796875,0.9043799638748168,1.0,0.0,3.0,1.0,0.0
12227700,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8492126464844,0.8552965521812439,0.4600396454334259,0.4176163971424103,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.84918212890625,0.8527103066444397,0.4567152559757232,0.4356927573680877,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8471069335937,0.7512999176979065,0.3081417977809906,0.2187636792659759,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.84619140625,0.7213001251220703,0.2695239186286926,0.2599418759346008,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8418884277344,0.6238992810249329,0.1731951683759689,0.8025873899459839,284.8482971191406,284.95001220703125,300.4916687011719,288.62957763671875,298.5216064453125,297.1798095703125,282.8585205078125,1.0,0.5286376476287842,0.5798460245132446,0.5798460245132446,1.0,1.0,-2.5626044273376465,1.0391643047332764,1.52344012260437,0.4552881419658661,0.8960555791854858,0.8960555791854858,0.0,173.29942321777344,178.0,42830.625,0.0,1713.252197265625,1.0,278.4012145996094,281.1936950683594,291.5928039550781,294.2836303710937,293.1499938964844,293.1499938964844,278.45001220703125,36172.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599767327308656,1.0,0.0,0.0,3.641817331314087,3.641841411590576,8.849721666592814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2587890625,0.0,1525.3704833984375,1895.4371337890625,0.0,3952.37841796875,0.9036078453063964,1.0,0.0,3.0,1.0,0.0
12227760,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.853221595287323,0.4591605961322784,0.4166690409183502,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.8517846465110779,0.4576972424983978,0.4364958107471466,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9014892578125,0.7503901124000549,0.3086963295936584,0.2190748900175094,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9013061523437,0.7202381491661072,0.2697353661060333,0.2600745856761932,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9004821777344,0.6227003931999207,0.1730774343013763,0.8018671274185181,284.9017028808594,284.95001220703125,300.510009765625,288.640380859375,298.52978515625,297.18212890625,282.90362548828125,1.0,0.5294704437255859,0.5793983340263367,0.5793983340263367,1.0,1.0,-2.56209397315979,1.0384618043899536,1.5236321687698364,0.4545398354530334,0.896314799785614,0.896314799785614,0.0,174.6400604248047,181.0,42744.92578125,0.0,1718.387939453125,1.0,278.44219970703125,281.24517822265625,291.594970703125,294.3070373535156,293.1499938964844,293.1499938964844,278.75,36102.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545567631721495,1.0,0.0,0.0,3.640607118606568,3.6406309604644775,8.843840646477474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.244140625,0.0,1523.5084228515625,1895.4371337890625,0.0,3903.918701171875,0.9032607674598694,1.0,0.0,3.0,1.0,0.0
12227820,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1101989746094,0.850591778755188,0.4583184123039245,0.4157464504241943,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1102294921875,0.8512955904006958,0.4604443609714508,0.4389241933822632,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1097717285156,0.7499165534973145,0.3105267584323883,0.2202510386705398,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10955810546875,0.7193267941474915,0.270755797624588,0.2609388530254364,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1085510253906,0.6214772462844849,0.1733586490154266,0.8027704954147339,285.1100158691406,284.95001220703125,300.5466613769531,288.6624450683594,298.5506896972656,297.1938171386719,283.1123352050781,1.0,0.5315134525299072,0.5785029530525208,0.5785029530525208,1.0,1.0,-2.5674335956573486,1.0399129390716553,1.5275206565856934,0.4545438289642334,0.9001252055168152,0.9001252055168152,0.0,176.7561798095703,184.0,41924.6171875,0.0,1735.2484130859375,1.0,278.7416687011719,281.4876708984375,291.6038513183594,294.2425231933594,293.1499938964844,293.1499938964844,279.04998779296875,35878.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393764734268188,1.0,0.0,0.0,3.644338130950928,3.644361972808838,8.861976539265015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.26806640625,0.0,1525.97021484375,1895.4371337890625,0.0,3766.773681640625,0.9039482474327089,1.0,0.0,3.0,1.0,0.0
12227880,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1101989746094,0.850591778755188,0.4583184123039245,0.4157464504241943,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1102294921875,0.8512955904006958,0.4604443609714508,0.4389241933822632,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1097717285156,0.7499165534973145,0.3105267584323883,0.2202510386705398,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.10955810546875,0.7193267941474915,0.270755797624588,0.2609388530254364,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1085510253906,0.6214772462844849,0.1733586490154266,0.8027704954147339,285.1100158691406,284.95001220703125,300.5466613769531,288.6624450683594,298.5506896972656,297.1938171386719,283.1123352050781,1.0,0.5315134525299072,0.5785029530525208,0.5785029530525208,1.0,1.0,-2.5674335956573486,1.0399129390716553,1.5275206565856934,0.4545438289642334,0.9001252055168152,0.9001252055168152,0.0,176.7561798095703,184.0,41924.6171875,0.0,1735.2484130859375,1.0,278.7416687011719,281.4876708984375,291.6038513183594,294.2425231933594,293.1499938964844,293.1499938964844,279.04998779296875,35878.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393764734268188,1.0,0.0,0.0,3.644338130950928,3.644361972808838,8.861976539265015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.26806640625,0.0,1525.97021484375,1895.4371337890625,0.0,3766.773681640625,0.9039482474327089,1.0,0.0,3.0,1.0,0.0
12227940,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.8487215042114258,0.4580612480640411,0.4154558479785919,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.8515082001686096,0.4637444913387298,0.4419688582420349,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32061767578125,0.7501752376556396,0.3128727674484253,0.2218463122844696,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204040527344,0.7191037535667419,0.2722265422344208,0.2622891962528229,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194274902344,0.6209943294525146,0.1740544438362121,0.8057460784912109,285.32086181640625,284.95001220703125,300.5833435058594,288.68511962890625,298.5743713378906,297.2097473144531,283.3231811523437,1.0,0.5340645909309387,0.5776075720787048,0.5776075720787048,1.0,1.0,-2.577853202819824,1.043626070022583,1.5342270135879517,0.4557310342788696,0.9067721366882324,0.9067721366882324,0.0,178.75335693359375,172.0,41191.17578125,0.0,1758.955810546875,1.0,279.04168701171875,281.7297668457031,291.63690185546875,294.2243957519531,293.1499938964844,293.1499938964844,278.75,35616.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268764853477478,1.0,0.0,0.0,3.657847881317138,3.657871723175049,8.927801786740019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.39404296875,0.0,1539.041015625,1895.4371337890625,0.0,3652.47802734375,0.9067932367324828,1.0,0.0,3.0,1.0,0.0
12228000,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.8487215042114258,0.4580612480640411,0.4154558479785919,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.321044921875,0.8515082001686096,0.4637444913387298,0.4419688582420349,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32061767578125,0.7501752376556396,0.3128727674484253,0.2218463122844696,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204040527344,0.7191037535667419,0.2722265422344208,0.2622891962528229,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194274902344,0.6209943294525146,0.1740544438362121,0.8057460784912109,285.32086181640625,284.95001220703125,300.5833435058594,288.68511962890625,298.5743713378906,297.2097473144531,283.3231811523437,1.0,0.5340645909309387,0.5776075720787048,0.5776075720787048,1.0,1.0,-2.577853202819824,1.043626070022583,1.5342270135879517,0.4557310342788696,0.9067721366882324,0.9067721366882324,0.0,178.75335693359375,172.0,41191.17578125,0.0,1758.955810546875,1.0,279.04168701171875,281.7297668457031,291.63690185546875,294.2243957519531,293.1499938964844,293.1499938964844,278.75,35616.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268764853477478,1.0,0.0,0.0,3.657847881317138,3.657871723175049,8.927801786740019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.39404296875,0.0,1539.041015625,1895.4371337890625,0.0,3652.47802734375,0.9067932367324828,1.0,0.0,3.0,1.0,0.0
12228060,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8512284755706787,0.4559631049633026,0.4140335619449615,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8563848733901978,0.4657562673091888,0.4441760182380676,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.754443883895874,0.3142411708831787,0.2229618281126022,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.146484375,0.7226805090904236,0.2729614973068237,0.2631289064884186,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1472473144531,0.623816728591919,0.1743013560771942,0.8071379065513611,285.1461486816406,284.95001220703125,300.6199951171875,288.7084045410156,298.589599609375,297.2127380371094,283.1444396972656,1.0,0.53217613697052,0.5764826536178589,0.5764826536178589,1.0,1.0,-2.5828304290771484,1.0446112155914309,1.5382192134857178,0.4556088745594024,0.9080088138580322,0.9080088138580322,0.0,175.5499267578125,160.0,42236.32421875,0.0,1752.0311279296875,1.0,278.7576599121094,281.5116882324219,291.7580871582031,294.4858703613281,293.1499938964844,293.1499938964844,278.45001220703125,35705.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941509485244751,1.0,0.0,0.0,3.6696832180023193,3.6697072982788086,8.985668955574511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.685546875,0.0,1552.960693359375,1895.4371337890625,0.0,3786.161376953125,0.909471333026886,1.0,0.0,3.0,1.0,0.0
12228120,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8512284755706787,0.4559631049633026,0.4140335619449615,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8563848733901978,0.4657562673091888,0.4441760182380676,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.754443883895874,0.3142411708831787,0.2229618281126022,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.146484375,0.7226805090904236,0.2729614973068237,0.2631289064884186,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1472473144531,0.623816728591919,0.1743013560771942,0.8071379065513611,285.1461486816406,284.95001220703125,300.6199951171875,288.7084045410156,298.589599609375,297.2127380371094,283.1444396972656,1.0,0.53217613697052,0.5764826536178589,0.5764826536178589,1.0,1.0,-2.5828304290771484,1.0446112155914309,1.5382192134857178,0.4556088745594024,0.9080088138580322,0.9080088138580322,0.0,175.5499267578125,160.0,42236.32421875,0.0,1752.0311279296875,1.0,278.7576599121094,281.5116882324219,291.7580871582031,294.4858703613281,293.1499938964844,293.1499938964844,278.45001220703125,35705.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941509485244751,1.0,0.0,0.0,3.6696832180023193,3.6697072982788086,8.985668955574511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.685546875,0.0,1552.960693359375,1895.4371337890625,0.0,3786.161376953125,0.909471333026886,1.0,0.0,3.0,1.0,0.0
