time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228180,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410400390625,0.8553131818771362,0.4524364769458771,0.4108994007110595,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410095214844,0.8631463646888733,0.4664656221866607,0.4448594450950622,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9414367675781,0.7602142095565796,0.3145948648452759,0.2231789082288742,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.941650390625,0.7275333404541016,0.2728049159049988,0.2629298567771911,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94256591796875,0.6276112794876099,0.1738442778587341,0.8047083020210266,284.94122314453125,284.95001220703125,300.6566772460937,288.7322692871094,298.5968933105469,297.2035522460937,282.9390563964844,1.0,0.5274264216423035,0.5753577351570129,0.5753577351570129,1.0,1.0,-2.576995372772217,1.040743708610535,1.5362515449523926,0.4529744982719421,0.9062331318855286,0.9062331318855286,0.0,169.56858825683594,148.0,43145.46484375,0.0,1717.375732421875,1.0,278.4581604003906,281.2684631347656,291.789794921875,294.5985412597656,293.1499938964844,293.1499938964844,278.1499938964844,35904.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565470218658448,1.0,0.0,0.0,3.6739776134490967,3.674001932144165,9.00671295767097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.4306640625,0.0,1559.292724609375,1895.4371337890625,0.0,3921.74658203125,0.9105602502822876,1.0,0.0,3.0,1.0,0.0
12228240,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410400390625,0.8553131818771362,0.4524364769458771,0.4108994007110595,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9410095214844,0.8631463646888733,0.4664656221866607,0.4448594450950622,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9414367675781,0.7602142095565796,0.3145948648452759,0.2231789082288742,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.941650390625,0.7275333404541016,0.2728049159049988,0.2629298567771911,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.94256591796875,0.6276112794876099,0.1738442778587341,0.8047083020210266,284.94122314453125,284.95001220703125,300.6566772460937,288.7322692871094,298.5968933105469,297.2035522460937,282.9390563964844,1.0,0.5274264216423035,0.5753577351570129,0.5753577351570129,1.0,1.0,-2.576995372772217,1.040743708610535,1.5362515449523926,0.4529744982719421,0.9062331318855286,0.9062331318855286,0.0,169.56858825683594,148.0,43145.46484375,0.0,1717.375732421875,1.0,278.4581604003906,281.2684631347656,291.789794921875,294.5985412597656,293.1499938964844,293.1499938964844,278.1499938964844,35904.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565470218658448,1.0,0.0,0.0,3.6739776134490967,3.674001932144165,9.00671295767097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.4306640625,0.0,1559.292724609375,1895.4371337890625,0.0,3921.74658203125,0.9105602502822876,1.0,0.0,3.0,1.0,0.0
12228300,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.78924560546875,0.8581631779670715,0.4504927694797516,0.4091202318668365,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7890930175781,0.8673679232597351,0.466585248708725,0.4449248611927032,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7912902832031,0.7638132572174072,0.3146026730537414,0.223130002617836,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7923583984375,0.730522632598877,0.2725497484207153,0.2626130282878876,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7971496582031,0.6299379467964172,0.1734577864408493,0.8025586605072021,284.7901306152344,284.95001220703125,300.67498779296875,288.7444152832031,298.5994567871094,297.1973876953125,282.7789306640625,1.0,0.5242756605148315,0.5747952461242676,0.5747952461242676,1.0,1.0,-2.571915864944458,1.0378433465957642,1.5340723991394043,0.451151967048645,0.9037153124809264,0.9037153124809264,0.0,165.77784729003906,148.0,43933.3984375,0.0,1693.5380859375,1.0,278.2006530761719,281.0789794921875,291.8182678222656,294.7327880859375,293.1499938964844,293.1499938964844,278.1499938964844,36039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647774696350098,1.0,0.0,0.0,3.672893524169922,3.6729178428649902,9.001398098007485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.64013671875,0.0,1559.0828857421875,1895.4371337890625,0.0,3995.056640625,0.910370409488678,1.0,0.0,3.0,1.0,0.0
12228360,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73114013671875,0.8613361716270447,0.4484266638755798,0.4071246385574341,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7311096191406,0.8719626665115356,0.4665549397468567,0.4447690546512604,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7315368652344,0.7677260637283325,0.314504861831665,0.2229588478803634,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73175048828125,0.7337497472763062,0.2721844911575317,0.2621406614780426,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7326965332031,0.6324388384819031,0.1729743629693985,0.7997993230819702,284.7313232421875,284.95001220703125,300.6933288574219,288.7566833496094,298.60137939453125,297.1900329589844,282.7290954589844,1.0,0.5207069516181946,0.574336588382721,0.574336588382721,1.0,1.0,-2.56524395942688,1.0343400239944458,1.530903935432434,0.4490803480148315,0.9016169905662536,0.9016169905662536,0.0,161.65863037109375,136.0,43939.78125,0.0,1666.121337890625,1.0,278.1581115722656,281.0239562988281,291.79791259765625,294.6619567871094,293.1499938964844,293.1499938964844,278.1499938964844,36160.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675025939941406,1.0,0.0,0.0,3.6688387393951416,3.668862819671631,8.981534165286575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.27587890625,0.0,1555.4364013671875,1895.4371337890625,0.0,4019.17578125,0.9095792770385742,1.0,0.0,3.0,1.0,0.0
12228420,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149658203125,0.8705765008926392,0.4453186690807342,0.4037213921546936,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149658203125,0.8839922547340393,0.4671339392662048,0.4447524547576904,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149963378906,0.7781108617782593,0.3148874640464782,0.2228228151798248,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.7423104047775269,0.2718443274497986,0.2613305449485779,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.715087890625,0.6392120122909546,0.172258123755455,0.7944550514221191,284.7149963378906,284.95001220703125,300.7300109863281,288.7816162109375,298.609619140625,297.1825561523437,282.7147827148437,1.0,0.5128178000450134,0.5734193325042725,0.5734193325042725,1.0,1.0,-2.553572654724121,1.0281091928482056,1.525463342666626,0.4452558159828186,0.8983331918716431,0.8983331918716431,0.0,152.0227508544922,124.0,43804.328125,0.0,1607.9097900390625,1.0,278.15020751953125,281.01141357421875,291.77001953125,294.5874938964844,293.1499938964844,293.1499938964844,278.45001220703125,36258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641912579536438,1.0,0.0,0.0,3.659201860427856,3.6592259407043457,8.93441324478772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.90673828125,0.0,1545.3682861328125,1895.4371337890625,0.0,3989.857666015625,0.907505989074707,1.0,0.0,3.0,1.0,0.0
12228480,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149658203125,0.8705765008926392,0.4453186690807342,0.4037213921546936,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149658203125,0.8839922547340393,0.4671339392662048,0.4447524547576904,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7149963378906,0.7781108617782593,0.3148874640464782,0.2228228151798248,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.7423104047775269,0.2718443274497986,0.2613305449485779,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.715087890625,0.6392120122909546,0.172258123755455,0.7944550514221191,284.7149963378906,284.95001220703125,300.7300109863281,288.7816162109375,298.609619140625,297.1825561523437,282.7147827148437,1.0,0.5128178000450134,0.5734193325042725,0.5734193325042725,1.0,1.0,-2.553572654724121,1.0281091928482056,1.525463342666626,0.4452558159828186,0.8983331918716431,0.8983331918716431,0.0,152.0227508544922,124.0,43804.328125,0.0,1607.9097900390625,1.0,278.15020751953125,281.01141357421875,291.77001953125,294.5874938964844,293.1499938964844,293.1499938964844,278.45001220703125,36258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641912579536438,1.0,0.0,0.0,3.659201860427856,3.6592259407043457,8.93441324478772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.90673828125,0.0,1545.3682861328125,1895.4371337890625,0.0,3989.857666015625,0.907505989074707,1.0,0.0,3.0,1.0,0.0
12228540,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.8851088881492615,0.4440410435199737,0.4017220735549927,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.9011675715446472,0.4691024422645569,0.4457899034023285,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.907470703125,0.7932237982749939,0.3164874613285064,0.2233709245920181,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.755033552646637,0.2724466323852539,0.2611989974975586,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063415527344,0.6496647000312805,0.1722587794065475,0.7914003729820251,284.9076538085937,284.95001220703125,300.76666259765625,288.8070373535156,298.6263732910156,297.1886291503906,282.90966796875,1.0,0.504606306552887,0.572502076625824,0.572502076625824,1.0,1.0,-2.5492382049560547,1.0251630544662476,1.5240751504898071,0.4430442750453949,0.8993052840232849,0.8993052840232849,0.0,140.68211364746094,112.0,42859.19921875,0.0,1552.70263671875,1.0,278.44207763671875,281.24200439453125,291.74627685546875,294.4552307128906,293.1499938964844,293.1499938964844,278.75,36112.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480890035629272,1.0,0.0,0.0,3.654163360595703,3.654187440872192,8.909825623959478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.927734375,0.0,1538.6466064453125,1895.4371337890625,0.0,3845.730224609375,0.906301736831665,1.0,0.0,3.0,1.0,0.0
12228600,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.8851088881492615,0.4440410435199737,0.4017220735549927,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078674316406,0.9011675715446472,0.4691024422645569,0.4457899034023285,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.907470703125,0.7932237982749939,0.3164874613285064,0.2233709245920181,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.755033552646637,0.2724466323852539,0.2611989974975586,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063415527344,0.6496647000312805,0.1722587794065475,0.7914003729820251,284.9076538085937,284.95001220703125,300.76666259765625,288.8070373535156,298.6263732910156,297.1886291503906,282.90966796875,1.0,0.504606306552887,0.572502076625824,0.572502076625824,1.0,1.0,-2.5492382049560547,1.0251630544662476,1.5240751504898071,0.4430442750453949,0.8993052840232849,0.8993052840232849,0.0,140.68211364746094,112.0,42859.19921875,0.0,1552.70263671875,1.0,278.44207763671875,281.24200439453125,291.74627685546875,294.4552307128906,293.1499938964844,293.1499938964844,278.75,36112.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480890035629272,1.0,0.0,0.0,3.654163360595703,3.654187440872192,8.909825623959478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.927734375,0.0,1538.6466064453125,1895.4371337890625,0.0,3845.730224609375,0.906301736831665,1.0,0.0,3.0,1.0,0.0
12228660,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1126708984375,0.903518557548523,0.4439126849174499,0.4009671509265899,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1127319335937,0.9235314726829528,0.4718454480171203,0.447709321975708,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1121826171875,0.8114597201347351,0.3187953531742096,0.2245059013366699,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1119079589844,0.7712227702140808,0.2737119197845459,0.2617793083190918,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.110595703125,0.663403332233429,0.1728738397359848,0.7913371920585632,285.1124572753906,284.95001220703125,300.8004150390625,288.830810546875,298.6476135253906,297.2027282714844,283.1153564453125,1.0,0.4972429871559143,0.5718817710876465,0.5718817710876465,1.0,1.0,-2.5526163578033447,1.0259785652160645,1.5266379117965698,0.4429464638233185,0.9029813408851624,0.9029813408851624,0.0,129.32235717773438,112.0,42028.484375,0.0,1507.854248046875,1.0,278.7390441894531,281.4811096191406,291.76593017578125,294.4039611816406,293.1499938964844,293.1499938964844,278.75,35892.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336019158363342,1.0,0.0,0.0,3.65725350379944,3.6572773456573486,8.924900498641364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9853515625,0.0,1540.4510498046875,1895.4371337890625,0.0,3714.111572265625,0.9068526029586792,1.0,0.0,3.0,1.0,0.0
12228720,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1170349121094,0.9053730964660645,0.4439030587673187,0.4009338915348053,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1170959472656,0.9258245229721068,0.4720924794673919,0.4479077458381653,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1166687011719,0.8131605386734009,0.3190065026283264,0.2246257364749908,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1164245605469,0.772840678691864,0.2738337516784668,0.2618547677993774,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.11541748046875,0.664795458316803,0.172941580414772,0.7914379835128784,285.11688232421875,284.95001220703125,300.8033447265625,288.8329162597656,298.6495056152344,297.2040100097656,283.119140625,1.0,0.4966170787811279,0.5718278288841248,0.5718278288841248,1.0,1.0,-2.553170680999756,1.02616548538208,1.5270050764083862,0.4430020451545715,0.9032157063484192,0.9032157063484192,0.0,128.3145751953125,100.0,42034.87109375,0.0,1504.20849609375,1.0,278.7418518066406,281.4850158691406,291.7742919921875,294.41796875,293.1499938964844,293.1499938964844,278.45001220703125,35881.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332435131072998,1.0,0.0,0.0,3.657779693603516,3.657803773880005,8.927469821173872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.32568359375,0.0,1540.953857421875,1895.4371337890625,0.0,3710.835205078125,0.9069592952728271,1.0,0.0,3.0,1.0,0.0
12228780,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.9301929473876952,0.4421446323394775,0.3994636535644531,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9434509277344,0.9539344310760498,0.4739532470703125,0.4496186375617981,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437866210937,0.8337081670761108,0.3207004070281982,0.225705087184906,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9439392089844,0.7934079170227051,0.2746388912200928,0.2624026238918304,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447021484375,0.6826561093330383,0.1733336895704269,0.7917629480361938,284.9436340332031,284.95001220703125,300.8399963378906,288.85919189453125,298.6656188964844,297.2079467773437,282.9420471191406,1.0,0.4886662364006042,0.5711535811424255,0.5711535811424255,1.0,1.0,-2.555814027786255,1.0265716314315796,1.5292423963546753,0.4428313970565796,0.9017543196678162,0.9017543196678162,0.0,116.43909454345705,88.0,43021.16796875,0.0,1456.00244140625,1.0,278.45782470703125,281.27081298828125,291.898193359375,294.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,35989.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456328749656676,1.0,0.0,0.0,3.659065961837769,3.659090042114258,8.933749882089614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.5634765625,0.0,1543.1986083984375,1895.4371337890625,0.0,3823.535400390625,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
12228840,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.9301929473876952,0.4421446323394775,0.3994636535644531,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9434509277344,0.9539344310760498,0.4739532470703125,0.4496186375617981,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9437866210937,0.8337081670761108,0.3207004070281982,0.225705087184906,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9439392089844,0.7934079170227051,0.2746388912200928,0.2624026238918304,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447021484375,0.6826561093330383,0.1733336895704269,0.7917629480361938,284.9436340332031,284.95001220703125,300.8399963378906,288.85919189453125,298.6656188964844,297.2079467773437,282.9420471191406,1.0,0.4886662364006042,0.5711535811424255,0.5711535811424255,1.0,1.0,-2.555814027786255,1.0265716314315796,1.5292423963546753,0.4428313970565796,0.9017543196678162,0.9017543196678162,0.0,116.43909454345705,88.0,43021.16796875,0.0,1456.00244140625,1.0,278.45782470703125,281.27081298828125,291.898193359375,294.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,35989.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456328749656676,1.0,0.0,0.0,3.659065961837769,3.659090042114258,8.933749882089614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.5634765625,0.0,1543.1986083984375,1895.4371337890625,0.0,3823.535400390625,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
12228900,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7970886230469,0.942793071269989,0.4406742751598358,0.3981227576732635,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7967834472656,0.9669610857963562,0.47435462474823,0.4499489068984985,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7988586425781,0.844084620475769,0.3211345076560974,0.2259433269500732,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.79998779296875,0.8038303852081299,0.2746861577033996,0.2623443901538849,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.80487060546875,0.6917327046394348,0.173257976770401,0.7908105850219727,284.7978515625,284.95001220703125,300.8583374023437,288.8724975585937,298.6704406738281,297.20489501953125,282.7869567871094,1.0,0.4844890534877777,0.5708163976669312,0.5708163976669312,1.0,1.0,-2.5536751747131348,1.0252310037612915,1.5284441709518433,0.4419556260108948,0.8993432521820068,0.8993432521820068,0.0,110.90727996826172,88.0,43846.18359375,0.0,1429.116455078125,1.0,278.20098876953125,281.08575439453125,291.9472351074219,294.8446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36099.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955039083957672,1.0,0.0,0.0,3.657025814056397,3.6570498943328857,8.923789778236824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.4130859375,0.0,1541.747314453125,1895.4371337890625,0.0,3908.242431640625,0.9068673849105836,1.0,0.0,3.0,1.0,0.0
12228960,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7422180175781,0.9551487565040588,0.4389738738536834,0.3964518308639526,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7421569824219,0.9791106581687928,0.4745050966739654,0.4499567747116089,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7425231933594,0.8549245595932007,0.3213808238506317,0.2260009497404098,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7427062988281,0.8141345977783203,0.2745531797409057,0.2620719075202942,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7435913085937,0.7009412050247192,0.1730314344167709,0.7890793085098267,284.7423400878906,284.95001220703125,300.8766784667969,288.8858947753906,298.67352294921875,297.1994934082031,282.7403869628906,1.0,0.4801271259784698,0.5703418254852295,0.5703418254852295,1.0,1.0,-2.5493412017822266,1.0227638483047483,1.526577353477478,0.4404328167438507,0.8973515033721924,0.8973515033721924,0.0,105.5609359741211,91.0,43887.4296875,0.0,1400.2484130859375,1.0,278.1582336425781,281.0333557128906,291.935791015625,294.7918395996094,293.1499938964844,293.1499938964844,278.45001220703125,36203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590920805931092,1.0,0.0,0.0,3.652286291122437,3.652310371398926,8.900674401957076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.072265625,0.0,1537.236083984375,1895.4371337890625,0.0,3944.48828125,0.9059112668037416,1.0,0.0,3.0,1.0,0.0
12229020,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92596435546875,0.969050943851471,0.4374772012233734,0.3943538069725036,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9260559082031,0.9926587343215942,0.4761172533035278,0.4508265852928161,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.869274914264679,0.3229734897613525,0.2266813069581985,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254455566406,0.8263203501701355,0.2750559151172638,0.2620644867420196,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92449951171875,0.7120636105537415,0.1730569303035736,0.7873216271400452,284.92584228515625,284.95001220703125,300.913330078125,288.9129638671875,298.6877746582031,297.2015075683594,282.92791748046875,1.0,0.476015567779541,0.5693926215171814,0.5693926215171814,1.0,1.0,-2.5465505123138428,1.0204551219940186,1.5260953903198242,0.4385104775428772,0.8984668850898743,0.8984668850898743,0.0,99.7302017211914,94.0,42985.4765625,0.0,1371.355712890625,1.0,278.4422302246094,281.2547607421875,291.8708801269531,294.5987243652344,293.1499938964844,293.1499938964844,278.75,36075.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463217854499816,1.0,0.0,0.0,3.648496866226196,3.6485209465026855,8.882214501682029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.21044921875,0.0,1532.0618896484375,1895.4371337890625,0.0,3829.76611328125,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12229080,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92596435546875,0.969050943851471,0.4374772012233734,0.3943538069725036,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9260559082031,0.9926587343215942,0.4761172533035278,0.4508265852928161,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.869274914264679,0.3229734897613525,0.2266813069581985,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254455566406,0.8263203501701355,0.2750559151172638,0.2620644867420196,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92449951171875,0.7120636105537415,0.1730569303035736,0.7873216271400452,284.92584228515625,284.95001220703125,300.913330078125,288.9129638671875,298.6877746582031,297.2015075683594,282.92791748046875,1.0,0.476015567779541,0.5693926215171814,0.5693926215171814,1.0,1.0,-2.5465505123138428,1.0204551219940186,1.5260953903198242,0.4385104775428772,0.8984668850898743,0.8984668850898743,0.0,99.7302017211914,94.0,42985.4765625,0.0,1371.355712890625,1.0,278.4422302246094,281.2547607421875,291.8708801269531,294.5987243652344,293.1499938964844,293.1499938964844,278.75,36075.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463217854499816,1.0,0.0,0.0,3.648496866226196,3.6485209465026855,8.882214501682029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.21044921875,0.0,1532.0618896484375,1895.4371337890625,0.0,3829.76611328125,0.9050080180168152,1.0,0.0,3.0,1.0,0.0
12229140,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368408203125,0.977200210094452,0.4373940229415893,0.3939345479011535,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.13690185546875,0.9990000128746032,0.4790051579475403,0.4516040980815887,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13653564453125,0.8794664144515991,0.3255985081195831,0.2282731980085373,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13629150390625,0.8343755602836609,0.2763860821723938,0.2630336284637451,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1352844238281,0.7189838290214539,0.173713743686676,0.7890636324882507,285.1366882324219,284.95001220703125,300.95001220703125,288.9403991699219,298.7094116210937,297.2151184082031,283.1387939453125,1.0,0.4747684299945831,0.5684434771537781,0.5684434771537781,1.0,1.0,-2.5518031120300293,1.021704912185669,1.5300981998443604,0.4385022222995758,0.9026544094085692,0.9026544094085692,0.0,96.8132095336914,97.0,42186.56640625,0.0,1365.583251953125,1.0,278.7418212890625,281.4983825683594,291.8846130371094,294.54150390625,293.1499938964844,293.1499938964844,278.45001220703125,35846.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316978454589844,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233688321663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.08837890625,0.0,1535.8326416015625,1895.4371337890625,0.0,3696.694091796875,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12229200,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368408203125,0.977200210094452,0.4373940229415893,0.3939345479011535,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.13690185546875,0.9990000128746032,0.4790051579475403,0.4516040980815887,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.13653564453125,0.8794664144515991,0.3255985081195831,0.2282731980085373,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.13629150390625,0.8343755602836609,0.2763860821723938,0.2630336284637451,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1352844238281,0.7189838290214539,0.173713743686676,0.7890636324882507,285.1366882324219,284.95001220703125,300.95001220703125,288.9403991699219,298.7094116210937,297.2151184082031,283.1387939453125,1.0,0.4747684299945831,0.5684434771537781,0.5684434771537781,1.0,1.0,-2.5518031120300293,1.021704912185669,1.5300981998443604,0.4385022222995758,0.9026544094085692,0.9026544094085692,0.0,96.8132095336914,97.0,42186.56640625,0.0,1365.583251953125,1.0,278.7418212890625,281.4983825683594,291.8846130371094,294.54150390625,293.1499938964844,293.1499938964844,278.45001220703125,35846.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316978454589844,1.0,0.0,0.0,3.6534266471862793,3.653450727462769,8.906233688321663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.08837890625,0.0,1535.8326416015625,1895.4371337890625,0.0,3696.694091796875,0.905960202217102,1.0,0.0,3.0,1.0,0.0
12229260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822082519531,0.9872069954872132,0.4395897388458252,0.3956195712089538,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822082519531,0.9990000128746032,0.4869358241558075,0.4382735192775726,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822692871094,0.8936477899551392,0.331531822681427,0.2319498360157013,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822998046875,0.8465510010719299,0.2814298570156097,0.2670456767082214,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825439453125,0.7308791279792786,0.178600326180458,0.8066152334213257,284.98223876953125,284.95001220703125,300.9824523925781,288.9682312011719,298.7533874511719,297.2665405273437,282.98199462890625,1.0,0.4760508835315704,0.56760573387146,0.56760573387146,1.0,1.0,-2.5739121437072754,1.03081476688385,1.5430972576141355,0.4408305585384369,0.9017903804779052,0.9017903804779052,0.0,94.21184539794922,100.0,43459.171875,0.0,1379.531494140625,1.0,278.4577941894531,281.2992858886719,292.0082397460937,294.8059387207031,293.1499938964844,293.1499938964844,278.1499938964844,35941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440438151359558,1.0,0.0,0.0,3.65630555152893,3.65632963180542,8.92027514964866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.97119140625,0.0,1539.756591796875,1895.4371337890625,0.0,3809.149169921875,0.9066431522369384,1.0,0.0,3.0,1.0,0.0
12229320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822082519531,0.9872069954872132,0.4395897388458252,0.3956195712089538,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822082519531,0.9990000128746032,0.4869358241558075,0.4382735192775726,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822692871094,0.8936477899551392,0.331531822681427,0.2319498360157013,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822998046875,0.8465510010719299,0.2814298570156097,0.2670456767082214,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825439453125,0.7308791279792786,0.178600326180458,0.8066152334213257,284.98223876953125,284.95001220703125,300.9824523925781,288.9682312011719,298.7533874511719,297.2665405273437,282.98199462890625,1.0,0.4760508835315704,0.56760573387146,0.56760573387146,1.0,1.0,-2.5739121437072754,1.03081476688385,1.5430972576141355,0.4408305585384369,0.9017903804779052,0.9017903804779052,0.0,94.21184539794922,100.0,43459.171875,0.0,1379.531494140625,1.0,278.4577941894531,281.2992858886719,292.0082397460937,294.8059387207031,293.1499938964844,293.1499938964844,278.1499938964844,35941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440438151359558,1.0,0.0,0.0,3.65630555152893,3.65632963180542,8.92027514964866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.97119140625,0.0,1539.756591796875,1895.4371337890625,0.0,3809.149169921875,0.9066431522369384,1.0,0.0,3.0,1.0,0.0
12229380,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8130798339844,0.9871737360954284,0.4384964108467102,0.3951773047447204,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8130798339844,0.9990000128746032,0.4931882321834564,0.4378370642662048,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81317138671875,0.8973059058189392,0.334620326757431,0.2344906330108642,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8132019042969,0.84962397813797,0.2838038504123688,0.2698112726211548,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8135986328125,0.7349253296852112,0.1811442524194717,0.8203636407852173,284.8131103515625,284.95001220703125,301.0068054199219,288.9964904785156,298.7778015136719,297.29156494140625,282.81280517578125,1.0,0.4786037802696228,0.5667679905891418,0.5667679905891418,1.0,1.0,-2.5903122425079346,1.0368969440460205,1.553415298461914,0.4449108242988586,0.89854496717453,0.89854496717453,0.0,94.7343978881836,103.0,44717.17578125,0.0,1406.0760498046875,1.0,278.1582336425781,281.0859680175781,292.0546264648437,294.95233154296875,293.1499938964844,293.1499938964844,278.45001220703125,36118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591018557548524,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901766932467581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.63720703125,0.0,1536.853759765625,1895.4371337890625,0.0,3944.575439453125,0.9059088230133056,1.0,0.0,3.0,1.0,0.0
12229440,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8130798339844,0.9871737360954284,0.4384964108467102,0.3951773047447204,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8130798339844,0.9990000128746032,0.4931882321834564,0.4378370642662048,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.81317138671875,0.8973059058189392,0.334620326757431,0.2344906330108642,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8132019042969,0.84962397813797,0.2838038504123688,0.2698112726211548,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8135986328125,0.7349253296852112,0.1811442524194717,0.8203636407852173,284.8131103515625,284.95001220703125,301.0068054199219,288.9964904785156,298.7778015136719,297.29156494140625,282.81280517578125,1.0,0.4786037802696228,0.5667679905891418,0.5667679905891418,1.0,1.0,-2.5903122425079346,1.0368969440460205,1.553415298461914,0.4449108242988586,0.89854496717453,0.89854496717453,0.0,94.7343978881836,103.0,44717.17578125,0.0,1406.0760498046875,1.0,278.1582336425781,281.0859680175781,292.0546264648437,294.95233154296875,293.1499938964844,293.1499938964844,278.45001220703125,36118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591018557548524,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901766932467581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.63720703125,0.0,1536.853759765625,1895.4371337890625,0.0,3944.575439453125,0.9059088230133056,1.0,0.0,3.0,1.0,0.0
12229500,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564514160156,0.9857942461967468,0.4381574392318725,0.3946050107479095,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95672607421875,0.9990000128746032,0.4957649707794189,0.4394090473651886,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.95489501953125,0.8974065780639648,0.3360596597194671,0.2354093641042709,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9537048339844,0.849502682685852,0.2847377955913543,0.2706598937511444,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.948974609375,0.7352744340896606,0.1820400506258011,0.8245745897293091,284.9557800292969,284.95001220703125,301.0160827636719,289.0107727050781,298.7860717773437,297.2993469238281,282.9671630859375,1.0,0.480200856924057,0.5663491487503052,0.5663491487503052,1.0,1.0,-2.598695516586304,1.0401290655136108,1.5585664510726929,0.4462490677833557,0.8999351263046265,0.8999351263046265,0.0,95.38597869873048,103.0,44046.8828125,0.0,1419.9595947265625,1.0,278.40142822265625,281.2649230957031,291.989990234375,294.7481994628906,293.1499938964844,293.1499938964844,278.45001220703125,36045.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528948068618774,1.0,0.0,0.0,3.651472330093384,3.651496410369873,8.896707868188969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.533203125,0.0,1535.1473388671875,1895.4371337890625,0.0,3889.0029296875,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
12229560,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0209045410156,0.9848132729530334,0.4383316934108734,0.3946123421192169,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.9990000128746032,0.4983798563480377,0.4409740269184112,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205383300781,0.8978007435798645,0.3377882242202759,0.2365498691797256,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0202331542969,0.8495403528213501,0.2858421206474304,0.2716612815856933,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0190734863281,0.7356411814689636,0.1829868704080581,0.8288464546203613,285.020751953125,284.95001220703125,301.0235290527344,289.025146484375,298.7939453125,297.3083801269531,283.02374267578125,1.0,0.4819885790348053,0.565650463104248,0.565650463104248,1.0,1.0,-2.6082890033721924,1.0435810089111328,1.5647081136703491,0.4475297033786773,0.9011062383651732,0.9011062383651732,0.0,96.0789794921875,106.0,44119.6015625,0.0,1435.7147216796875,1.0,278.442138671875,281.3244323730469,291.9979248046875,294.7892761230469,293.1499938964844,293.1499938964844,278.1499938964844,35956.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494059681892396,1.0,0.0,0.0,3.653116464614868,3.653140544891357,8.904721084945777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.24072265625,0.0,1536.31005859375,1895.4371337890625,0.0,3857.609130859375,0.9059621095657348,1.0,0.0,3.0,1.0,0.0
12229620,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.9807923436164856,0.4371873438358307,0.3940827548503876,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.9990000128746032,0.5018153786659241,0.4466580748558044,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.896461009979248,0.340296596288681,0.2385599911212921,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.8477039337158203,0.2872640192508697,0.2733146250247955,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86724853515625,0.734598696231842,0.1842228174209594,0.8356882929801941,284.8668212890625,284.95001220703125,301.0331115722656,289.05401611328125,298.79803466796875,297.3108825683594,282.8664855957031,1.0,0.4859024882316589,0.5642530918121338,0.5642530918121338,1.0,1.0,-2.627108573913574,1.050240397453308,1.5768680572509766,0.4500248432159424,0.8987404108047485,0.8987404108047485,0.0,98.07232666015624,109.0,45327.34765625,0.0,1469.7623291015625,1.0,278.15777587890625,281.12664794921875,292.09393310546875,295.01611328125,293.1499938964844,293.1499938964844,278.45001220703125,36079.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961131513118744,1.0,0.0,0.0,3.650978803634644,3.651002883911133,8.894302823136968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.2978515625,0.0,1534.851806640625,1895.4371337890625,0.0,3962.66552734375,0.9055421352386476,1.0,0.0,3.0,1.0,0.0
12229680,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.9807923436164856,0.4371873438358307,0.3940827548503876,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.9990000128746032,0.5018153786659241,0.4466580748558044,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.896461009979248,0.340296596288681,0.2385599911212921,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.866943359375,0.8477039337158203,0.2872640192508697,0.2733146250247955,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86724853515625,0.734598696231842,0.1842228174209594,0.8356882929801941,284.8668212890625,284.95001220703125,301.0331115722656,289.05401611328125,298.79803466796875,297.3108825683594,282.8664855957031,1.0,0.4859024882316589,0.5642530918121338,0.5642530918121338,1.0,1.0,-2.627108573913574,1.050240397453308,1.5768680572509766,0.4500248432159424,0.8987404108047485,0.8987404108047485,0.0,98.07232666015624,109.0,45327.34765625,0.0,1469.7623291015625,1.0,278.15777587890625,281.12664794921875,292.09393310546875,295.01611328125,293.1499938964844,293.1499938964844,278.45001220703125,36079.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961131513118744,1.0,0.0,0.0,3.650978803634644,3.651002883911133,8.894302823136968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.2978515625,0.0,1534.851806640625,1895.4371337890625,0.0,3962.66552734375,0.9055421352386476,1.0,0.0,3.0,1.0,0.0
12229740,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.9755375981330872,0.4369616508483886,0.3935198485851288,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07183837890625,0.9990000128746032,0.504572331905365,0.4540040493011474,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713806152344,0.8939025402069092,0.3432706594467163,0.2404745072126388,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.844701886177063,0.2889007925987243,0.2747399508953094,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07000732421875,0.7323272824287415,0.185425192117691,0.8409503698348999,285.07159423828125,284.95001220703125,301.0360412597656,289.0830078125,298.7981262207031,297.31103515625,283.0743713378906,1.0,0.4900465905666351,0.5628556609153748,0.5628556609153748,1.0,1.0,-2.645591735839844,1.0567256212234497,1.588866114616394,0.452358603477478,0.9019618034362792,0.9019618034362792,0.0,100.47591400146484,112.0,44707.9375,0.0,1505.6519775390625,1.0,278.4422302246094,281.3627014160156,292.0559387207031,294.88055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35901.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519211053848268,1.0,0.0,0.0,3.653641700744629,3.653665781021118,8.907281880965456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.095703125,0.0,1536.4830322265625,1895.4371337890625,0.0,3880.25244140625,0.9060435891151428,1.0,0.0,3.0,1.0,0.0
12229800,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.9755375981330872,0.4369616508483886,0.3935198485851288,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07183837890625,0.9990000128746032,0.504572331905365,0.4540040493011474,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0713806152344,0.8939025402069092,0.3432706594467163,0.2404745072126388,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07110595703125,0.844701886177063,0.2889007925987243,0.2747399508953094,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07000732421875,0.7323272824287415,0.185425192117691,0.8409503698348999,285.07159423828125,284.95001220703125,301.0360412597656,289.0830078125,298.7981262207031,297.31103515625,283.0743713378906,1.0,0.4900465905666351,0.5628556609153748,0.5628556609153748,1.0,1.0,-2.645591735839844,1.0567256212234497,1.588866114616394,0.452358603477478,0.9019618034362792,0.9019618034362792,0.0,100.47591400146484,112.0,44707.9375,0.0,1505.6519775390625,1.0,278.4422302246094,281.3627014160156,292.0559387207031,294.88055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35901.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519211053848268,1.0,0.0,0.0,3.653641700744629,3.653665781021118,8.907281880965456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.095703125,0.0,1536.4830322265625,1895.4371337890625,0.0,3880.25244140625,0.9060435891151428,1.0,0.0,3.0,1.0,0.0
12229860,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156494140625,0.9696394801139832,0.4357680678367615,0.3929608762264251,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156188964844,0.9990000128746032,0.506088376045227,0.4620803296566009,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.91571044921875,0.8909777998924255,0.34569051861763,0.2424267530441284,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9158020019531,0.8413878083229065,0.2901076674461365,0.2761814892292022,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9161376953125,0.7297043800354004,0.1862896531820297,0.8460014462471008,284.9156799316406,284.95001220703125,301.03277587890625,289.11199951171875,298.7901916503906,297.30224609375,282.91522216796875,1.0,0.4944125115871429,0.5613986849784851,0.5613986849784851,1.0,1.0,-2.6647756099700928,1.063402533531189,1.6013730764389038,0.454823762178421,0.9002312421798706,0.9002312421798706,0.0,103.12183380126952,115.0,45918.484375,0.0,1544.0745849609375,1.0,278.1577453613281,281.1630554199219,292.1537780761719,295.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641214609146118,1.0,0.0,0.0,3.65387773513794,3.6539018154144287,8.908433528631576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.56591796875,0.0,1537.6019287109375,1895.4371337890625,0.0,3989.238525390625,0.9061470627784728,1.0,0.0,3.0,1.0,0.0
12229920,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156494140625,0.9696394801139832,0.4357680678367615,0.3929608762264251,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9156188964844,0.9990000128746032,0.506088376045227,0.4620803296566009,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.91571044921875,0.8909777998924255,0.34569051861763,0.2424267530441284,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9158020019531,0.8413878083229065,0.2901076674461365,0.2761814892292022,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9161376953125,0.7297043800354004,0.1862896531820297,0.8460014462471008,284.9156799316406,284.95001220703125,301.03277587890625,289.11199951171875,298.7901916503906,297.30224609375,282.91522216796875,1.0,0.4944125115871429,0.5613986849784851,0.5613986849784851,1.0,1.0,-2.6647756099700928,1.063402533531189,1.6013730764389038,0.454823762178421,0.9002312421798706,0.9002312421798706,0.0,103.12183380126952,115.0,45918.484375,0.0,1544.0745849609375,1.0,278.1577453613281,281.1630554199219,292.1537780761719,295.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641214609146118,1.0,0.0,0.0,3.65387773513794,3.6539018154144287,8.908433528631576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.56591796875,0.0,1537.6019287109375,1895.4371337890625,0.0,3989.238525390625,0.9061470627784728,1.0,0.0,3.0,1.0,0.0
12229980,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.9655949473381042,0.435085266828537,0.3922939896583557,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9192199707031,0.9990000128746032,0.506363570690155,0.4671544730663299,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227294921875,0.8886614441871643,0.3468733131885528,0.2432352304458618,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9315490722656,0.8389813303947449,0.290638118982315,0.2766880691051483,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7276895642280579,0.1866421103477478,0.847654402256012,284.9190673828125,284.95001220703125,301.0287780761719,289.1270446777344,298.783447265625,297.2949523925781,282.919921875,1.0,0.4966596961021423,0.5606412887573242,0.5606412887573242,1.0,1.0,-2.673637628555298,1.0663686990737915,1.6072689294815063,0.4558297097682953,0.9000421762466431,0.9000421762466431,0.0,104.69189453125,115.0,46064.61328125,0.0,1563.5830078125,1.0,278.1511535644531,281.1640319824219,292.1514587402344,295.10516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36025.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96580970287323,1.0,0.0,0.0,3.653241395950317,3.653265476226807,8.905329877961776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.365234375,0.0,1536.9705810546875,1895.4371337890625,0.0,4004.20166015625,0.9060207605361938,1.0,0.0,3.0,1.0,0.0
