time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230040,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.962036907672882,0.4345026314258575,0.3918085992336273,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9288330078125,0.9990000128746032,0.5064483284950256,0.4716634452342987,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286804199219,0.8867467045783997,0.347975343465805,0.2440411150455474,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9286193847656,0.8369404077529907,0.2911083102226257,0.277198851108551,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.7259700298309326,0.1869173049926757,0.849305272102356,284.9287414550781,284.95001220703125,301.0238037109375,289.140869140625,298.7764892578125,297.287841796875,282.9297790527344,1.0,0.4987426400184631,0.5599416494369507,0.5599416494369507,1.0,1.0,-2.6820387840271,1.0691944360733032,1.6128442287445068,0.4568043947219848,0.9000030159950256,0.9000030159950256,0.0,106.1183090209961,118.0,46190.4375,0.0,1581.903564453125,1.0,278.15020751953125,281.1713256835937,292.1540832519531,295.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664474725723268,1.0,0.0,0.0,3.6528241634368896,3.652848243713379,8.903296588869125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.4541015625,0.0,1536.4866943359375,1895.4371337890625,0.0,4009.8466796875,0.9059277772903442,1.0,0.0,3.0,1.0,0.0
12230100,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9396667480469,0.9583021402359008,0.4339886009693146,0.391356885433197,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9397277832031,0.9990000128746032,0.5064400434494019,0.4763819873332977,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9395751953125,0.8847771883010864,0.3491843640804291,0.2448967546224594,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.834822416305542,0.2916314005851745,0.2777256369590759,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9391174316406,0.7241328358650208,0.1872147917747497,0.8508556485176086,284.93963623046875,284.95001220703125,301.017333984375,289.1551818847656,298.7689819335937,297.2808837890625,282.9407043457031,1.0,0.500906765460968,0.5592131614685059,0.5592131614685059,1.0,1.0,-2.6906869411468506,1.072083830833435,1.6186031103134155,0.4577907621860504,0.9000434875488281,0.9000434875488281,0.0,107.62440490722656,118.0,46318.24609375,0.0,1601.049072265625,1.0,278.1500244140625,281.1796875,292.1624450683594,295.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,36016.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668385982513428,1.0,0.0,0.0,3.6525590419769287,3.652583122253418,8.90200396952423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.36962890625,0.0,1536.1387939453125,1895.4371337890625,0.0,4013.305908203125,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12230160,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95001220703125,0.9539434909820556,0.4335224032402038,0.3909747898578644,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9988680481910706,0.5063897967338562,0.4797310829162597,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499206542969,0.8823230266571045,0.3504309058189392,0.2457923591136932,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.8322827219963074,0.2921737730503082,0.278284877538681,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94952392578125,0.7219059467315674,0.1875194609165191,0.8524764180183411,284.9499816894531,284.95001220703125,301.0096130371094,289.16943359375,298.7611694335937,297.2745056152344,282.9508056640625,1.0,0.5030037760734558,0.5584525465965271,0.5584525465965271,1.0,1.0,-2.6979687213897705,1.0743123292922974,1.6236563920974731,0.4584976136684418,0.9001484513282776,0.9001484513282776,0.0,109.33240509033205,121.0,46431.13671875,0.0,1619.2679443359375,1.0,278.1499938964844,281.1873779296875,292.17431640625,295.1390075683594,293.1499938964844,293.1499938964844,278.1499938964844,36006.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671853184700012,1.0,0.0,0.0,3.652485609054565,3.652509689331055,8.901645855985407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.345703125,0.0,1535.9876708984375,1895.4371337890625,0.0,4016.37158203125,0.905842125415802,1.0,0.0,3.0,1.0,0.0
12230220,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.9429885745048524,0.4325987100601196,0.3902899324893951,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9919565320014954,0.5070803761482239,0.4804229736328125,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96246337890625,0.8757834434509277,0.3529477119445801,0.2476450800895691,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96240234375,0.8257851600646973,0.2932502627372741,0.279449462890625,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96221923828125,0.7160970568656921,0.1881147772073745,0.8558611273765564,284.9624938964844,284.95001220703125,300.9906921386719,289.1976318359375,298.7469177246094,297.2669372558594,282.9630432128906,1.0,0.5067026019096375,0.5569313168525696,0.5569313168525696,1.0,1.0,-2.70566463470459,1.075725555419922,1.629939079284668,0.4582748711109161,0.9004033207893372,0.9004033207893372,0.0,113.36934661865234,124.0,46566.72265625,0.0,1648.9376220703125,1.0,278.1499938964844,281.1962585449219,292.2007141113281,295.17486572265625,293.1499938964844,293.1499938964844,278.1499938964844,35991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967789888381958,1.0,0.0,0.0,3.652769088745117,3.6527931690216064,8.903027719497913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.52099609375,0.0,1536.1881103515625,1895.4371337890625,0.0,4021.7138671875,0.9058942198753356,1.0,0.0,3.0,1.0,0.0
12230280,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9624938964844,0.9429885745048524,0.4325987100601196,0.3902899324893951,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9625244140625,0.9919565320014954,0.5070803761482239,0.4804229736328125,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96246337890625,0.8757834434509277,0.3529477119445801,0.2476450800895691,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.96240234375,0.8257851600646973,0.2932502627372741,0.279449462890625,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96221923828125,0.7160970568656921,0.1881147772073745,0.8558611273765564,284.9624938964844,284.95001220703125,300.9906921386719,289.1976318359375,298.7469177246094,297.2669372558594,282.9630432128906,1.0,0.5067026019096375,0.5569313168525696,0.5569313168525696,1.0,1.0,-2.70566463470459,1.075725555419922,1.629939079284668,0.4582748711109161,0.9004033207893372,0.9004033207893372,0.0,113.36934661865234,124.0,46566.72265625,0.0,1648.9376220703125,1.0,278.1499938964844,281.1962585449219,292.2007141113281,295.17486572265625,293.1499938964844,293.1499938964844,278.1499938964844,35991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967789888381958,1.0,0.0,0.0,3.652769088745117,3.6527931690216064,8.903027719497913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.52099609375,0.0,1536.1881103515625,1895.4371337890625,0.0,4021.7138671875,0.9058942198753356,1.0,0.0,3.0,1.0,0.0
12230340,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9743347167969,0.9336691498756408,0.4316835105419159,0.3895910680294037,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.974365234375,0.9862801432609558,0.5084866881370544,0.4817536771297455,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9742736816406,0.870891809463501,0.3554941713809967,0.2495029270648956,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9742431640625,0.8206468820571899,0.2943143248558044,0.2805824279785156,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740600585937,0.7113170027732849,0.188707485795021,0.8591247200965881,284.97430419921875,284.95001220703125,300.9674987792969,289.22528076171875,298.7336730957031,297.26385498046875,282.9748840332031,1.0,0.5101462602615356,0.5554100871086121,0.5554100871086121,1.0,1.0,-2.7139370441436768,1.0773699283599854,1.6365671157836914,0.4581277072429657,0.9008077383041382,0.9008077383041382,0.0,116.91416931152344,127.0,46707.53515625,0.0,1677.3311767578125,1.0,278.1499938964844,281.20477294921875,292.22735595703125,295.21026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35975.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681903123855592,1.0,0.0,0.0,3.653627157211304,3.653651237487793,8.90721082669188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.8994140625,0.0,1537.0252685546875,1895.4371337890625,0.0,4025.24951171875,0.906075358390808,1.0,0.0,3.0,1.0,0.0
12230400,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9743347167969,0.9336691498756408,0.4316835105419159,0.3895910680294037,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.974365234375,0.9862801432609558,0.5084866881370544,0.4817536771297455,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9742736816406,0.870891809463501,0.3554941713809967,0.2495029270648956,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9742431640625,0.8206468820571899,0.2943143248558044,0.2805824279785156,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9740600585937,0.7113170027732849,0.188707485795021,0.8591247200965881,284.97430419921875,284.95001220703125,300.9674987792969,289.22528076171875,298.7336730957031,297.26385498046875,282.9748840332031,1.0,0.5101462602615356,0.5554100871086121,0.5554100871086121,1.0,1.0,-2.7139370441436768,1.0773699283599854,1.6365671157836914,0.4581277072429657,0.9008077383041382,0.9008077383041382,0.0,116.91416931152344,127.0,46707.53515625,0.0,1677.3311767578125,1.0,278.1499938964844,281.20477294921875,292.22735595703125,295.21026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35975.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681903123855592,1.0,0.0,0.0,3.653627157211304,3.653651237487793,8.90721082669188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.8994140625,0.0,1537.0252685546875,1895.4371337890625,0.0,4025.24951171875,0.906075358390808,1.0,0.0,3.0,1.0,0.0
12230460,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859924316406,0.9253355860710144,0.4307848811149597,0.3888972699642181,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98602294921875,0.981227457523346,0.51009202003479,0.4833483397960663,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859619140625,0.8668805956840515,0.3580701351165771,0.2513743042945862,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98590087890625,0.8161830306053162,0.2953607141971588,0.2816902995109558,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857177734375,0.7070098519325256,0.1892927885055542,0.8623165488243103,284.9859924316406,284.95001220703125,300.9405517578125,289.2522888183594,298.72003173828125,297.2621459960937,282.9865417480469,1.0,0.5134475231170654,0.5540466904640198,0.5540466904640198,1.0,1.0,-2.722435474395752,1.0792889595031738,1.643146514892578,0.4582148790359497,0.901366651058197,0.901366651058197,0.0,120.22019958496094,130.0,46851.66796875,0.0,1705.111083984375,1.0,278.1499938964844,281.2129821777344,292.254150390625,295.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685561060905457,1.0,0.0,0.0,3.655109405517578,3.6551334857940674,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.6669921875,0.0,1538.5523681640625,1895.4371337890625,0.0,4028.478515625,0.9063953757286072,1.0,0.0,3.0,1.0,0.0
12230520,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859924316406,0.9253355860710144,0.4307848811149597,0.3888972699642181,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.98602294921875,0.981227457523346,0.51009202003479,0.4833483397960663,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859619140625,0.8668805956840515,0.3580701351165771,0.2513743042945862,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98590087890625,0.8161830306053162,0.2953607141971588,0.2816902995109558,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857177734375,0.7070098519325256,0.1892927885055542,0.8623165488243103,284.9859924316406,284.95001220703125,300.9405517578125,289.2522888183594,298.72003173828125,297.2621459960937,282.9865417480469,1.0,0.5134475231170654,0.5540466904640198,0.5540466904640198,1.0,1.0,-2.722435474395752,1.0792889595031738,1.643146514892578,0.4582148790359497,0.901366651058197,0.901366651058197,0.0,120.22019958496094,130.0,46851.66796875,0.0,1705.111083984375,1.0,278.1499938964844,281.2129821777344,292.254150390625,295.24615478515625,293.1499938964844,293.1499938964844,278.1499938964844,35958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685561060905457,1.0,0.0,0.0,3.655109405517578,3.6551334857940674,8.914439035834221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.6669921875,0.0,1538.5523681640625,1895.4371337890625,0.0,4028.478515625,0.9063953757286072,1.0,0.0,3.0,1.0,0.0
12230580,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9926147460937,0.9213122129440308,0.430378645658493,0.3885514736175537,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920959472656,0.9787395000457764,0.5109819769859314,0.4842129349708557,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986877441406,0.8650301098823547,0.3594661355018616,0.2523587048053741,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0164794921875,0.8140237331390381,0.295936107635498,0.2822600901126861,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7049157023429871,0.1896334886550903,0.8639452457427979,284.99188232421875,284.95001220703125,300.9252014160156,289.2660217285156,298.7127990722656,297.2618713378906,282.992431640625,1.0,0.5151268839836121,0.5533373951911926,0.5533373951911926,1.0,1.0,-2.7268834114074707,1.080293893814087,1.6465895175933838,0.458257108926773,0.9017185568809508,0.9017185568809508,0.0,121.88395690917967,130.0,46931.94140625,0.0,1719.4068603515625,1.0,278.1499938964844,281.21734619140625,292.2679748535156,295.264892578125,293.1499938964844,293.1499938964844,278.1499938964844,35950.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687608480453492,1.0,0.0,0.0,3.656139850616455,3.656163930892944,8.919466267798271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.83642578125,0.0,1539.63623046875,1895.4371337890625,0.0,4030.28466796875,0.9066198468208312,1.0,0.0,3.0,1.0,0.0
12230640,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974670410156,0.9178476333618164,0.4299356937408447,0.3882485628128052,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974975585937,0.9765650033950806,0.5117557644844055,0.4850212335586548,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9974365234375,0.8635044693946838,0.3607054650783539,0.2532850503921509,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99737548828125,0.8121728897094727,0.2964158058166504,0.2828026115894317,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971008300781,0.7031550407409668,0.1898994743824005,0.8655766844749451,284.9974670410156,284.95001220703125,300.9102783203125,289.27850341796875,298.70556640625,297.2611694335937,282.9979858398437,1.0,0.5166723728179932,0.5526833534240723,0.5526833534240723,1.0,1.0,-2.7312169075012207,1.0813156366348269,1.6499011516571045,0.4583486914634704,0.9020787477493286,0.9020787477493286,0.0,123.3740234375,133.0,47012.9296875,0.0,1732.766845703125,1.0,278.1499938964844,281.22174072265625,292.2806701660156,295.2825622558594,293.1499938964844,293.1499938964844,278.1499938964844,35941.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689777493476868,1.0,0.0,0.0,3.657231330871582,3.6572554111480713,8.924793633013905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.90576171875,0.0,1540.7930908203125,1895.4371337890625,0.0,4032.198486328125,0.906858503818512,1.0,0.0,3.0,1.0,0.0
12230700,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.00274658203125,0.9142017364501952,0.4294830560684204,0.3878970742225647,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027770996094,0.9741876125335692,0.5125581622123718,0.4858337342739105,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0027160644531,0.8618474006652832,0.3620054125785827,0.2542287707328796,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.002685546875,0.8101453185081482,0.2969100773334503,0.2833298742771148,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025329589844,0.7012264728546143,0.190170556306839,0.8670916557312012,285.00274658203125,284.95001220703125,300.8940734863281,289.2912902832031,298.69775390625,297.260498046875,283.00323486328125,1.0,0.518254816532135,0.5520016551017761,0.5520016551017761,1.0,1.0,-2.7353594303131104,1.0822110176086426,1.6531484127044678,0.4583550989627838,0.9024842977523804,0.9024842977523804,0.0,124.96428680419922,133.0,47092.12109375,0.0,1746.3492431640625,1.0,278.1499938964844,281.2258605957031,292.29376220703125,295.3008728027344,293.1499938964844,293.1499938964844,278.1499938964844,35933.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692397117614746,1.0,0.0,0.0,3.658524036407471,3.65854811668396,8.931103820941644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.94091796875,0.0,1542.1749267578125,1895.4371337890625,0.0,4034.508544921875,0.9071418642997742,1.0,0.0,3.0,1.0,0.0
12230760,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077819824219,0.9107165932655334,0.4290373921394348,0.3875496089458465,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0078125,0.9718347191810608,0.5133535861968994,0.4866388142108917,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0077514648437,0.8602671027183533,0.3633138537406921,0.2551761567592621,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0076904296875,0.8081489205360413,0.2973996102809906,0.2838492393493652,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075378417969,0.6993456482887268,0.1904380619525909,0.868564248085022,285.0077514648437,284.95001220703125,300.8772277832031,289.3038330078125,298.6897277832031,297.2598571777344,283.0082397460937,1.0,0.5198190808296204,0.5513168573379517,0.5513168573379517,1.0,1.0,-2.7394418716430664,1.0830707550048828,1.6563711166381836,0.4583348035812378,0.9029211401939392,0.9029211401939392,0.0,126.54285430908205,136.0,47170.4765625,0.0,1759.82568359375,1.0,278.1499938964844,281.22979736328125,292.3065490722656,295.3187866210937,293.1499938964844,293.1499938964844,278.1499938964844,35925.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969521939754486,1.0,0.0,0.0,3.659963607788086,3.659987688064575,8.938133078117971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.8115234375,0.0,1543.7244873046875,1895.4371337890625,0.0,4036.996337890625,0.9074584245681764,1.0,0.0,3.0,1.0,0.0
12230820,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9042719006538392,0.4281562566757202,0.3868659734725952,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01739501953125,0.9672083258628844,0.5149149298667908,0.4882228076457977,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.8573274612426758,0.3659509420394897,0.2570852935314178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.01727294921875,0.804246187210083,0.2983614802360534,0.2848716974258423,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.6957411170005798,0.1909606605768203,0.871451735496521,285.0173645019531,284.95001220703125,300.841796875,289.32818603515625,298.6730651855469,297.2586364746094,283.0177917480469,1.0,0.5229048728942871,0.549947202205658,0.549947202205658,1.0,1.0,-2.7475171089172363,1.084733009338379,1.6627840995788574,0.4582572877407074,0.9038882851600648,0.9038882851600648,0.0,129.66761779785156,139.0,47326.28515625,0.0,1786.60498046875,1.0,278.1499938964844,281.2372131347656,292.3311767578125,295.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701201915740968,1.0,0.0,0.0,3.6632680892944336,3.663292169570923,8.954280019679572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.30078125,0.0,1547.308837890625,1895.4371337890625,0.0,4042.267333984375,0.908187448978424,1.0,0.0,3.0,1.0,0.0
12230880,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9042719006538392,0.4281562566757202,0.3868659734725952,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01739501953125,0.9672083258628844,0.5149149298667908,0.4882228076457977,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.8573274612426758,0.3659509420394897,0.2570852935314178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.01727294921875,0.804246187210083,0.2983614802360534,0.2848716974258423,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.6957411170005798,0.1909606605768203,0.871451735496521,285.0173645019531,284.95001220703125,300.841796875,289.32818603515625,298.6730651855469,297.2586364746094,283.0177917480469,1.0,0.5229048728942871,0.549947202205658,0.549947202205658,1.0,1.0,-2.7475171089172363,1.084733009338379,1.6627840995788574,0.4582572877407074,0.9038882851600648,0.9038882851600648,0.0,129.66761779785156,139.0,47326.28515625,0.0,1786.60498046875,1.0,278.1499938964844,281.2372131347656,292.3311767578125,295.3536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701201915740968,1.0,0.0,0.0,3.6632680892944336,3.663292169570923,8.954280019679572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.30078125,0.0,1547.308837890625,1895.4371337890625,0.0,4042.267333984375,0.908187448978424,1.0,0.0,3.0,1.0,0.0
12230940,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263061523437,0.898406445980072,0.427281379699707,0.3861889541149139,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263366699219,0.9626500010490416,0.5164307951927185,0.4897651970386505,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262756347656,0.8546212315559387,0.3686100542545318,0.2590098977088928,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262451171875,0.8004977703094482,0.2992976009845733,0.2858699858188629,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.69230055809021,0.1914642602205276,0.8742541074752808,285.0263061523437,284.95001220703125,300.8045349121094,289.3514404296875,298.6556701660156,297.2574768066406,283.0267333984375,1.0,0.5259422063827515,0.548577606678009,0.548577606678009,1.0,1.0,-2.7554376125335693,1.0863037109375,1.6691339015960691,0.4581275284290313,0.9049702286720276,0.9049702286720276,0.0,132.76889038085938,142.0,47480.16015625,0.0,1813.1865234375,1.0,278.1499938964844,281.2440490722656,292.3545837402344,295.3871154785156,293.1499938964844,293.1499938964844,278.1499938964844,35896.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707514643669128,1.0,0.0,0.0,3.6670982837677,3.6671223640441895,8.973014473667718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.400390625,0.0,1551.4967041015625,1895.4371337890625,0.0,4047.82470703125,0.9090349078178406,1.0,0.0,3.0,1.0,0.0
12231000,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263061523437,0.898406445980072,0.427281379699707,0.3861889541149139,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263366699219,0.9626500010490416,0.5164307951927185,0.4897651970386505,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262756347656,0.8546212315559387,0.3686100542545318,0.2590098977088928,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0262451171875,0.8004977703094482,0.2992976009845733,0.2858699858188629,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.69230055809021,0.1914642602205276,0.8742541074752808,285.0263061523437,284.95001220703125,300.8045349121094,289.3514404296875,298.6556701660156,297.2574768066406,283.0267333984375,1.0,0.5259422063827515,0.548577606678009,0.548577606678009,1.0,1.0,-2.7554376125335693,1.0863037109375,1.6691339015960691,0.4581275284290313,0.9049702286720276,0.9049702286720276,0.0,132.76889038085938,142.0,47480.16015625,0.0,1813.1865234375,1.0,278.1499938964844,281.2440490722656,292.3545837402344,295.3871154785156,293.1499938964844,293.1499938964844,278.1499938964844,35896.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707514643669128,1.0,0.0,0.0,3.6670982837677,3.6671223640441895,8.973014473667718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.400390625,0.0,1551.4967041015625,1895.4371337890625,0.0,4047.82470703125,0.9090349078178406,1.0,0.0,3.0,1.0,0.0
12231060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.8927807807922363,0.426408976316452,0.3855145573616028,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.03466796875,0.958140194416046,0.5178970098495483,0.4912615716457367,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346069335937,0.852105438709259,0.3712887167930603,0.2609482109546661,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.7968974709510803,0.3002059161663055,0.2868422567844391,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.034423828125,0.6889925003051758,0.191946879029274,0.8769632577896118,285.0346069335937,284.95001220703125,300.7658996582031,289.3735046386719,298.63775634765625,297.2563171386719,283.0350036621094,1.0,0.5289361476898193,0.547199010848999,0.547199010848999,1.0,1.0,-2.763179302215576,1.087760329246521,1.6754188537597656,0.4579274952411651,0.9061585664749146,0.9061585664749146,0.0,135.8586883544922,145.0,47631.48046875,0.0,1839.58251953125,1.0,278.1499938964844,281.25030517578125,292.3768005371094,295.41925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714086651802064,1.0,0.0,0.0,3.671414852142334,3.6714391708374015,8.994151698971109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.04296875,0.0,1556.2476806640625,1895.4371337890625,0.0,4053.606201171875,0.909992218017578,1.0,0.0,3.0,1.0,0.0
12231120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.8927807807922363,0.426408976316452,0.3855145573616028,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.03466796875,0.958140194416046,0.5178970098495483,0.4912615716457367,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346069335937,0.852105438709259,0.3712887167930603,0.2609482109546661,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.7968974709510803,0.3002059161663055,0.2868422567844391,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.034423828125,0.6889925003051758,0.191946879029274,0.8769632577896118,285.0346069335937,284.95001220703125,300.7658996582031,289.3735046386719,298.63775634765625,297.2563171386719,283.0350036621094,1.0,0.5289361476898193,0.547199010848999,0.547199010848999,1.0,1.0,-2.763179302215576,1.087760329246521,1.6754188537597656,0.4579274952411651,0.9061585664749146,0.9061585664749146,0.0,135.8586883544922,145.0,47631.48046875,0.0,1839.58251953125,1.0,278.1499938964844,281.25030517578125,292.3768005371094,295.41925048828125,293.1499938964844,293.1499938964844,278.1499938964844,35883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714086651802064,1.0,0.0,0.0,3.671414852142334,3.6714391708374015,8.994151698971109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.04296875,0.0,1556.2476806640625,1895.4371337890625,0.0,4053.606201171875,0.909992218017578,1.0,0.0,3.0,1.0,0.0
12231180,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.8898693919181824,0.4259886741638183,0.3851620852947235,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390014648437,0.955757200717926,0.5186914801597595,0.4920487701892853,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.850837230682373,0.3727671205997467,0.2619931697845459,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885009765625,0.7950321435928345,0.3007131516933441,0.2873524129390716,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03863525390625,0.6872758269309998,0.1921963989734649,0.8783720135688782,285.038818359375,284.95001220703125,300.7448425292969,289.3847961425781,298.6282043457031,297.2560119628906,283.0391845703125,1.0,0.5305221080780029,0.5464613437652588,0.5464613437652588,1.0,1.0,-2.767263174057007,1.0885047912597656,1.6787585020065308,0.457796037197113,0.9068357348442078,0.9068357348442078,0.0,137.505859375,145.0,47711.296875,0.0,1853.64501953125,1.0,278.1499938964844,281.25341796875,292.3881530761719,295.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35876.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971769392490387,1.0,0.0,0.0,3.67391300201416,3.6739370822906494,9.006395202959538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.8193359375,0.0,1559.009521484375,1895.4371337890625,0.0,4056.77734375,0.9105470180511476,1.0,0.0,3.0,1.0,0.0
12231240,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.8874548673629761,0.4255679547786712,0.3848714232444763,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0425720214844,0.9537693858146667,0.5193355083465576,0.4927327930927276,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04254150390625,0.8498371839523315,0.3740131258964538,0.2629185020923614,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04248046875,0.7935115098953247,0.3011121749877929,0.287811666727066,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.6858874559402466,0.1924377977848053,0.8796898126602173,285.04254150390625,284.95001220703125,300.72637939453125,289.3943176269531,298.61962890625,297.25537109375,283.0429382324219,1.0,0.5319022536277771,0.5458204746246338,0.5458204746246338,1.0,1.0,-2.770984172821045,1.0892207622528076,1.6817632913589478,0.4577185213565826,0.9074476957321168,0.9074476957321168,0.0,138.91098022460938,148.0,47783.296875,0.0,1866.03857421875,1.0,278.1499938964844,281.25616455078125,292.3977355957031,295.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,35871.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720919728279114,1.0,0.0,0.0,3.6761748790740967,3.676199197769165,9.017489333018602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.47412109375,0.0,1561.5159912109375,1895.4371337890625,0.0,4059.612060546875,0.911049783229828,1.0,0.0,3.0,1.0,0.0
12231300,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.8847903609275818,0.4251216053962707,0.3845261335372925,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462341308594,0.951527178287506,0.5200178027153015,0.4934348165988922,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04620361328125,0.8486944437026978,0.3753606379032135,0.2638949751853943,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.046142578125,0.7917987108230591,0.3015349805355072,0.2882714867591858,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.6843144297599792,0.1926538795232772,0.8809624314308167,285.04620361328125,284.95001220703125,300.7064208984375,289.4042358398437,298.6103515625,297.2546691894531,283.0465393066406,1.0,0.5333681106567383,0.5451312065124512,0.5451312065124512,1.0,1.0,-2.7746686935424805,1.0898464918136597,1.6848222017288208,0.4575633406639099,0.9081262350082396,0.9081262350082396,0.0,140.4632568359375,148.0,47856.1328125,0.0,1879.1036376953125,1.0,278.1499938964844,281.2588195800781,292.4077453613281,295.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35865.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972449541091919,1.0,0.0,0.0,3.678711652755737,3.6787359714508057,9.029938610183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.3701171875,0.0,1564.3343505859375,1895.4371337890625,0.0,4062.752685546875,0.9116138219833374,1.0,0.0,3.0,1.0,0.0
12231360,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495910644531,0.8821748495101929,0.4246799349784851,0.3841829001903534,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495910644531,0.9492954015731812,0.5206877589225769,0.4941236972808838,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.049560546875,0.8475865721702576,0.3767158687114715,0.2648746371269226,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0495300292969,0.7901116013526917,0.3019519448280334,0.2887222468852997,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494384765625,0.6827585101127625,0.1928653866052627,0.8821827173233032,285.049560546875,284.95001220703125,300.6864318847656,289.4137878417969,298.60107421875,297.2539978027344,283.0498962402344,1.0,0.5348203182220459,0.5444369912147522,0.5444369912147522,1.0,1.0,-2.7782697677612305,1.090423822402954,1.687846064567566,0.4573749005794525,0.9088264107704164,0.9088264107704164,0.0,142.01426696777344,151.0,47927.5,0.0,1892.0648193359373,1.0,278.1499938964844,281.26123046875,292.4173278808594,295.47930908203125,293.1499938964844,293.1499938964844,278.1499938964844,35860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972808003425598,1.0,0.0,0.0,3.68135118484497,3.681375503540039,9.042901183420328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.01171875,0.0,1567.2760009765625,1895.4371337890625,0.0,4065.899169921875,0.9122012853622437,1.0,0.0,3.0,1.0,0.0
12231420,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8771120309829712,0.4238015115261078,0.3835029006004333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05596923828125,0.944900631904602,0.5219916701316833,0.4954683482646942,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8454945087432861,0.3794435262680053,0.2668465077877044,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.055908203125,0.7868433594703674,0.3027684986591339,0.28960782289505,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558166503906,0.6797429919242859,0.1932760328054428,0.8845683336257935,285.0559387207031,284.95001220703125,300.6465759277344,289.4318542480469,298.5826110839844,297.2527160644531,283.0562438964844,1.0,0.5376944541931152,0.5430485606193542,0.5430485606193542,1.0,1.0,-2.785369873046875,1.0915154218673706,1.6938543319702148,0.4569591879844665,0.910285472869873,0.910285472869873,0.0,145.10333251953125,154.0,48068.2421875,0.0,1917.85986328125,1.0,278.1499938964844,281.2657165527344,292.4354858398437,295.5067138671875,293.1499938964844,293.1499938964844,278.1499938964844,35850.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735335111618042,1.0,0.0,0.0,3.686889410018921,3.686913728713989,9.070129749488842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.9111328125,0.0,1573.470947265625,1895.4371337890625,0.0,4072.26416015625,0.913435161113739,1.0,0.0,3.0,1.0,0.0
12231480,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8771120309829712,0.4238015115261078,0.3835029006004333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.05596923828125,0.944900631904602,0.5219916701316833,0.4954683482646942,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8454945087432861,0.3794435262680053,0.2668465077877044,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.055908203125,0.7868433594703674,0.3027684986591339,0.28960782289505,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558166503906,0.6797429919242859,0.1932760328054428,0.8845683336257935,285.0559387207031,284.95001220703125,300.6465759277344,289.4318542480469,298.5826110839844,297.2527160644531,283.0562438964844,1.0,0.5376944541931152,0.5430485606193542,0.5430485606193542,1.0,1.0,-2.785369873046875,1.0915154218673706,1.6938543319702148,0.4569591879844665,0.910285472869873,0.910285472869873,0.0,145.10333251953125,154.0,48068.2421875,0.0,1917.85986328125,1.0,278.1499938964844,281.2657165527344,292.4354858398437,295.5067138671875,293.1499938964844,293.1499938964844,278.1499938964844,35850.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735335111618042,1.0,0.0,0.0,3.686889410018921,3.686913728713989,9.070129749488842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.9111328125,0.0,1573.470947265625,1895.4371337890625,0.0,4072.26416015625,0.913435161113739,1.0,0.0,3.0,1.0,0.0
12231540,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617980957031,0.8722479343414307,0.4229248762130737,0.3828256130218506,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617980957031,0.9405858516693116,0.5232452750205994,0.4967662096023559,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.061767578125,0.8435426354408264,0.3821916580200195,0.2688329219818115,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617370605469,0.783695638179779,0.3035599887371063,0.2904700934886932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616760253906,0.6768372058868408,0.1936687231063842,0.8868744969367981,285.0617980957031,284.95001220703125,300.60723876953125,289.4484558105469,298.5643615722656,297.2514343261719,283.06207275390625,1.0,0.5405306816101074,0.5416601300239563,0.5416601300239563,1.0,1.0,-2.792310953140259,1.0925146341323853,1.699796438217163,0.4564876854419708,0.911817729473114,0.911817729473114,0.0,148.1829833984375,157.0,48205.82421875,0.0,1943.481689453125,1.0,278.1499938964844,281.26971435546875,292.4521484375,295.5325012207031,293.1499938964844,293.1499938964844,278.1499938964844,35842.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742764234542848,1.0,0.0,0.0,3.6927452087402335,3.692769527435303,9.098964142140176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.240234375,0.0,1580.0518798828125,1895.4371337890625,0.0,4078.775634765625,0.9147411584854126,1.0,0.0,3.0,1.0,0.0
12231600,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617980957031,0.8722479343414307,0.4229248762130737,0.3828256130218506,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617980957031,0.9405858516693116,0.5232452750205994,0.4967662096023559,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.061767578125,0.8435426354408264,0.3821916580200195,0.2688329219818115,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0617370605469,0.783695638179779,0.3035599887371063,0.2904700934886932,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616760253906,0.6768372058868408,0.1936687231063842,0.8868744969367981,285.0617980957031,284.95001220703125,300.60723876953125,289.4484558105469,298.5643615722656,297.2514343261719,283.06207275390625,1.0,0.5405306816101074,0.5416601300239563,0.5416601300239563,1.0,1.0,-2.792310953140259,1.0925146341323853,1.699796438217163,0.4564876854419708,0.911817729473114,0.911817729473114,0.0,148.1829833984375,157.0,48205.82421875,0.0,1943.481689453125,1.0,278.1499938964844,281.26971435546875,292.4521484375,295.5325012207031,293.1499938964844,293.1499938964844,278.1499938964844,35842.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742764234542848,1.0,0.0,0.0,3.6927452087402335,3.692769527435303,9.098964142140176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.240234375,0.0,1580.0518798828125,1895.4371337890625,0.0,4078.775634765625,0.9147411584854126,1.0,0.0,3.0,1.0,0.0
12231660,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.067138671875,0.8675650358200073,0.422047883272171,0.382148414850235,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.067138671875,0.9363483786582948,0.5244467854499817,0.4980154931545257,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.8417125344276428,0.3849591016769409,0.2708328068256378,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06707763671875,0.7806534171104431,0.3043253123760223,0.2913079261779785,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670166015625,0.6740276217460632,0.1940425038337707,0.8890969753265381,285.067138671875,284.95001220703125,300.5689392089844,289.4635314941406,298.54656982421875,297.25018310546875,283.0673828125,1.0,0.543330729007721,0.5402734875679016,0.5402734875679016,1.0,1.0,-2.7990801334381104,1.0934183597564695,1.7056617736816406,0.4559595286846161,0.9134172201156616,0.9134172201156616,0.0,151.2579345703125,160.0,48339.91796875,0.0,1968.92578125,1.0,278.1499938964844,281.2732238769531,292.46734619140625,295.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,35834.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750409126281738,1.0,0.0,0.0,3.698885202407837,3.698909759521485,9.12924804197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.955078125,0.0,1586.9840087890625,1895.4371337890625,0.0,4085.468994140625,0.9161118268966676,1.0,0.0,3.0,1.0,0.0
12231720,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.067138671875,0.8675650358200073,0.422047883272171,0.382148414850235,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.067138671875,0.9363483786582948,0.5244467854499817,0.4980154931545257,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.8417125344276428,0.3849591016769409,0.2708328068256378,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06707763671875,0.7806534171104431,0.3043253123760223,0.2913079261779785,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0670166015625,0.6740276217460632,0.1940425038337707,0.8890969753265381,285.067138671875,284.95001220703125,300.5689392089844,289.4635314941406,298.54656982421875,297.25018310546875,283.0673828125,1.0,0.543330729007721,0.5402734875679016,0.5402734875679016,1.0,1.0,-2.7990801334381104,1.0934183597564695,1.7056617736816406,0.4559595286846161,0.9134172201156616,0.9134172201156616,0.0,151.2579345703125,160.0,48339.91796875,0.0,1968.92578125,1.0,278.1499938964844,281.2732238769531,292.46734619140625,295.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,35834.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750409126281738,1.0,0.0,0.0,3.698885202407837,3.698909759521485,9.12924804197246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.955078125,0.0,1586.9840087890625,1895.4371337890625,0.0,4085.468994140625,0.9161118268966676,1.0,0.0,3.0,1.0,0.0
12231780,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0870056152344,0.8651317954063416,0.4216192960739136,0.381787359714508,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721740722656,0.9341163039207458,0.5250946879386902,0.4986653923988342,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8407804369926453,0.3864821791648865,0.2719090282917022,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697326660156,0.779066264629364,0.3047236502170563,0.2917457222938537,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0696716308594,0.6725611686706543,0.1942344307899475,0.8902497291564941,285.0697631835937,284.95001220703125,300.5490417480469,289.4709777832031,298.537353515625,297.2496337890625,283.07000732421875,1.0,0.5448146462440491,0.5395312905311584,0.5395312905311584,1.0,1.0,-2.8026323318481445,1.0938620567321775,1.7087702751159668,0.455651044845581,0.9143001437187196,0.9143001437187196,0.0,152.90158081054688,160.0,48410.1015625,0.0,1982.4677734375,1.0,278.1499938964844,281.27490234375,292.4748229980469,295.5687255859375,293.1499938964844,293.1499938964844,278.1499938964844,35830.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754571914672852,1.0,0.0,0.0,3.702282667160034,3.702306985855103,9.146025945483416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.0947265625,0.0,1590.832763671875,1895.4371337890625,0.0,4089.111328125,0.9168707132339478,1.0,0.0,3.0,1.0,0.0
12231840,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.863115668296814,0.4211967587471008,0.381495863199234,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.9322618246078492,0.5256151556968689,0.4992338120937347,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721130371094,0.8400487303733826,0.3877695798873901,0.2728618085384369,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.7777661681175232,0.3050874173641205,0.2921400666236877,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.6713629961013794,0.1944237947463989,0.8913108706474304,285.0721435546875,284.95001220703125,300.5321655273437,289.47705078125,298.5295104980469,297.2491455078125,283.0723876953125,1.0,0.546104371547699,0.5388869047164917,0.5388869047164917,1.0,1.0,-2.805859327316284,1.0943039655685425,1.711555242538452,0.4554071426391601,0.9150809049606324,0.9150809049606324,0.0,154.30503845214844,163.0,48472.890625,0.0,1994.36865234375,1.0,278.1499938964844,281.27642822265625,292.48101806640625,295.5789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35827.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758285880088806,1.0,0.0,0.0,3.705280542373657,3.7053050994873047,9.160843319477864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.22314453125,0.0,1594.2359619140625,1895.4371337890625,0.0,4092.35888671875,0.9175406694412231,1.0,0.0,3.0,1.0,0.0
