time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231900,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0744934082031,0.860908567905426,0.4207480549812317,0.3811500668525696,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0744934082031,0.9302058815956116,0.5261647701263428,0.4998121559619903,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.074462890625,0.8392185568809509,0.389163464307785,0.2738710939884186,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.074462890625,0.77632075548172,0.3054416179656982,0.2925366759300232,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0743713378906,0.6700349450111389,0.1945885866880417,0.8923743367195129,285.0744934082031,284.95001220703125,300.5144958496094,289.48321533203125,298.5211486816406,297.2484436035156,283.07470703125,1.0,0.547478437423706,0.5381935834884644,0.5381935834884644,1.0,1.0,-2.8091070652008057,1.094675898551941,1.7144311666488647,0.4550978243350982,0.9159348607063292,0.9159348607063292,0.0,155.8458709716797,163.0,48537.06640625,0.0,2006.9866943359373,1.0,278.1499938964844,281.27783203125,292.4872741699219,295.58953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35824.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762383103370668,1.0,0.0,0.0,3.70856499671936,3.708589553833008,9.177092010759224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.59521484375,0.0,1597.971923828125,1895.4371337890625,0.0,4095.93994140625,0.9182747602462769,1.0,0.0,3.0,1.0,0.0
12231960,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8587315678596497,0.4203031063079834,0.380804568529129,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.9281603693962096,0.5267026424407959,0.5003776550292969,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.8384026288986206,0.3905645608901977,0.2748826742172241,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765380859375,0.7748852372169495,0.3057908713817596,0.2929238080978393,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07647705078125,0.6687063574790955,0.1947494149208068,0.893369197845459,285.0765686035156,284.95001220703125,300.49737548828125,289.4889831542969,298.51300048828125,297.24774169921875,283.0767517089844,1.0,0.5488401651382446,0.5374987721443176,0.5374987721443176,1.0,1.0,-2.8122482299804688,1.0949946641921997,1.7172536849975586,0.4547534584999084,0.9168002605438232,0.9168002605438232,0.0,157.3913116455078,166.0,48599.25390625,0.0,2019.481689453125,1.0,278.1499938964844,281.279052734375,292.4931030273437,295.5995483398437,293.1499938964844,293.1499938964844,278.1499938964844,35821.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976652979850769,1.0,0.0,0.0,3.7119007110595694,3.711925506591797,9.19360900297761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.64990234375,0.0,1601.775634765625,1895.4371337890625,0.0,4099.56201171875,0.9190207123756408,1.0,0.0,3.0,1.0,0.0
12232020,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.8545146584510803,0.4194173514842987,0.3801191747188568,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.9241691827774048,0.5277411937713623,0.5014748573303223,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.8368602991104126,0.3933848738670349,0.2769187986850738,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804138183594,0.7720984816551208,0.3064740896224975,0.2936838865280151,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.6661264896392822,0.195060908794403,0.8953106999397278,285.0804443359375,284.95001220703125,300.4650573730469,289.499267578125,298.4975280761719,297.2464599609375,283.08062744140625,1.0,0.5515363812446594,0.536109209060669,0.536109209060669,1.0,1.0,-2.818437337875366,1.0955742597579956,1.7228630781173706,0.4540264010429382,0.9185670018196106,0.9185670018196106,0.0,160.46987915039062,169.0,48721.24609375,0.0,2044.3387451171875,1.0,278.1499938964844,281.2811889648437,292.50347900390625,295.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,35816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774928689002992,1.0,0.0,0.0,3.7187070846557617,3.718731641769409,9.227355235452706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.2763671875,0.0,1609.5623779296875,1895.4371337890625,0.0,4106.892578125,0.920543611049652,1.0,0.0,3.0,1.0,0.0
12232080,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.8545146584510803,0.4194173514842987,0.3801191747188568,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.9241691827774048,0.5277411937713623,0.5014748573303223,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804443359375,0.8368602991104126,0.3933848738670349,0.2769187986850738,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0804138183594,0.7720984816551208,0.3064740896224975,0.2936838865280151,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.6661264896392822,0.195060908794403,0.8953106999397278,285.0804443359375,284.95001220703125,300.4650573730469,289.499267578125,298.4975280761719,297.2464599609375,283.08062744140625,1.0,0.5515363812446594,0.536109209060669,0.536109209060669,1.0,1.0,-2.818437337875366,1.0955742597579956,1.7228630781173706,0.4540264010429382,0.9185670018196106,0.9185670018196106,0.0,160.46987915039062,169.0,48721.24609375,0.0,2044.3387451171875,1.0,278.1499938964844,281.2811889648437,292.50347900390625,295.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,35816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774928689002992,1.0,0.0,0.0,3.7187070846557617,3.718731641769409,9.227355235452706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.2763671875,0.0,1609.5623779296875,1895.4371337890625,0.0,4106.892578125,0.920543611049652,1.0,0.0,3.0,1.0,0.0
12232140,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.8504584431648254,0.4185333549976349,0.3794360756874084,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.9202961921691896,0.5287123918533325,0.5025139451026917,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.8354199528694153,0.396227478981018,0.2789704799652099,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.769408643245697,0.3071359097957611,0.294423907995224,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0838928222656,0.6636398434638977,0.195361703634262,0.8971993923187256,285.083984375,284.95001220703125,300.4356994628906,289.5079040527344,298.4832458496094,297.2452087402344,283.0841369628906,1.0,0.5541995167732239,0.5347195863723755,0.5347195863723755,1.0,1.0,-2.824490547180176,1.096072793006897,1.7284177541732788,0.4532461166381836,0.9203779697418212,0.9203779697418212,0.0,163.53919982910156,172.0,48839.9375,0.0,2069.03076171875,1.0,278.1499938964844,281.282958984375,292.51220703125,295.6347045898437,293.1499938964844,293.1499938964844,278.1499938964844,35812.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783541560173036,1.0,0.0,0.0,3.72567081451416,3.725695371627808,9.261945592697884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.26171875,0.0,1617.5633544921875,1895.4371337890625,0.0,4114.40087890625,0.9221026301383972,1.0,0.0,3.0,1.0,0.0
12232200,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.8504584431648254,0.4185333549976349,0.3794360756874084,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.9202961921691896,0.5287123918533325,0.5025139451026917,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.083984375,0.8354199528694153,0.396227478981018,0.2789704799652099,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0839538574219,0.769408643245697,0.3071359097957611,0.294423907995224,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0838928222656,0.6636398434638977,0.195361703634262,0.8971993923187256,285.083984375,284.95001220703125,300.4356994628906,289.5079040527344,298.4832458496094,297.2452087402344,283.0841369628906,1.0,0.5541995167732239,0.5347195863723755,0.5347195863723755,1.0,1.0,-2.824490547180176,1.096072793006897,1.7284177541732788,0.4532461166381836,0.9203779697418212,0.9203779697418212,0.0,163.53919982910156,172.0,48839.9375,0.0,2069.03076171875,1.0,278.1499938964844,281.282958984375,292.51220703125,295.6347045898437,293.1499938964844,293.1499938964844,278.1499938964844,35812.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783541560173036,1.0,0.0,0.0,3.72567081451416,3.725695371627808,9.261945592697884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.26171875,0.0,1617.5633544921875,1895.4371337890625,0.0,4114.40087890625,0.9221026301383972,1.0,0.0,3.0,1.0,0.0
12232260,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8465465903282166,0.4176495373249054,0.3787533640861511,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871887207031,0.9165385365486144,0.529615581035614,0.5034866333007812,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8340703248977661,0.3990927338600158,0.2810378670692444,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871276855469,0.7668044567108154,0.307774931192398,0.2951425015926361,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.08709716796875,0.6612375974655151,0.195650428533554,0.8990369439125061,285.087158203125,284.95001220703125,300.4097595214844,289.51483154296875,298.4703674316406,297.2440795898437,283.0873107910156,1.0,0.556830644607544,0.5333377122879028,0.5333377122879028,1.0,1.0,-2.830396175384521,1.096496820449829,1.7338992357254028,0.4524211585521698,0.9222303628921508,0.9222303628921508,0.0,166.60293579101562,160.0,48954.796875,0.0,2093.55078125,1.0,278.1499938964844,281.2843933105469,292.5192565917969,295.6493835449219,293.1499938964844,293.1499938964844,278.1499938964844,35808.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792377948760986,1.0,0.0,0.0,3.732773780822754,3.732798576354981,9.297295378019044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.5458984375,0.0,1625.7591552734375,1895.4371337890625,0.0,4122.09423828125,0.9236937761306764,1.0,0.0,3.0,1.0,0.0
12232320,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8465465903282166,0.4176495373249054,0.3787533640861511,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871887207031,0.9165385365486144,0.529615581035614,0.5034866333007812,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.8340703248977661,0.3990927338600158,0.2810378670692444,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0871276855469,0.7668044567108154,0.307774931192398,0.2951425015926361,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.08709716796875,0.6612375974655151,0.195650428533554,0.8990369439125061,285.087158203125,284.95001220703125,300.4097595214844,289.51483154296875,298.4703674316406,297.2440795898437,283.0873107910156,1.0,0.556830644607544,0.5333377122879028,0.5333377122879028,1.0,1.0,-2.830396175384521,1.096496820449829,1.7338992357254028,0.4524211585521698,0.9222303628921508,0.9222303628921508,0.0,166.60293579101562,160.0,48954.796875,0.0,2093.55078125,1.0,278.1499938964844,281.2843933105469,292.5192565917969,295.6493835449219,293.1499938964844,293.1499938964844,278.1499938964844,35808.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792377948760986,1.0,0.0,0.0,3.732773780822754,3.732798576354981,9.297295378019044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.5458984375,0.0,1625.7591552734375,1895.4371337890625,0.0,4122.09423828125,0.9236937761306764,1.0,0.0,3.0,1.0,0.0
12232380,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.8498660326004028,0.4167872667312622,0.3778513371944427,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.9221940636634828,0.5304766893386841,0.5041709542274475,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.8396688103675842,0.4019958972930908,0.2829470932483673,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.7709707021713257,0.3084088265895843,0.2956070601940155,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.664747953414917,0.1959436386823654,0.8997097611427307,285.08807373046875,284.95001220703125,300.38775634765625,289.5200500488281,298.4590759277344,297.2431945800781,283.0880432128906,1.0,0.5549256205558777,0.5319558382034302,0.5319558382034302,1.0,1.0,-2.833799362182617,1.095818281173706,1.7379810810089111,0.4510821998119354,0.9240808486938475,0.9240808486938475,0.0,163.44000244140625,148.0,49037.83984375,0.0,2083.91162109375,1.0,278.1499938964844,281.28387451171875,292.5244140625,295.6610412597656,293.1499938964844,293.1499938964844,278.1499938964844,35807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801192283630372,1.0,0.0,0.0,3.73994517326355,3.739970207214356,9.333053867521812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.68212890625,0.0,1634.0794677734375,1895.4371337890625,0.0,4129.759765625,0.9253016114234924,1.0,0.0,3.0,1.0,0.0
12232440,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.8498660326004028,0.4167872667312622,0.3778513371944427,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.9221940636634828,0.5304766893386841,0.5041709542274475,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.8396688103675842,0.4019958972930908,0.2829470932483673,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.7709707021713257,0.3084088265895843,0.2956070601940155,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.08807373046875,0.664747953414917,0.1959436386823654,0.8997097611427307,285.08807373046875,284.95001220703125,300.38775634765625,289.5200500488281,298.4590759277344,297.2431945800781,283.0880432128906,1.0,0.5549256205558777,0.5319558382034302,0.5319558382034302,1.0,1.0,-2.833799362182617,1.095818281173706,1.7379810810089111,0.4510821998119354,0.9240808486938475,0.9240808486938475,0.0,163.44000244140625,148.0,49037.83984375,0.0,2083.91162109375,1.0,278.1499938964844,281.28387451171875,292.5244140625,295.6610412597656,293.1499938964844,293.1499938964844,278.1499938964844,35807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801192283630372,1.0,0.0,0.0,3.73994517326355,3.739970207214356,9.333053867521812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.68212890625,0.0,1634.0794677734375,1895.4371337890625,0.0,4129.759765625,0.9253016114234924,1.0,0.0,3.0,1.0,0.0
12232500,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877685546875,0.8535532355308533,0.4163772761821747,0.3773581385612488,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877685546875,0.9276787638664246,0.5309009552001953,0.5044429898262024,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877685546875,0.8444532155990601,0.4034743905067444,0.2838726937770843,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877685546875,0.7749624848365784,0.3087359964847564,0.2957841753959656,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0877990722656,0.6681822538375854,0.1961061060428619,0.8998071551322937,285.0877685546875,284.95001220703125,300.3783569335937,289.5220031738281,298.45416259765625,297.24298095703125,283.0877380371094,1.0,0.553035318851471,0.5312649011611938,0.5312649011611938,1.0,1.0,-2.8349761962890625,1.095248103141785,1.7397282123565674,0.4502819776535034,0.9249964952468872,0.9249964952468872,0.0,160.2628936767578,148.0,49071.61328125,0.0,2070.50341796875,1.0,278.1499938964844,281.2830505371094,292.5260925292969,295.665283203125,293.1499938964844,293.1499938964844,278.1499938964844,35807.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805161356925964,1.0,0.0,0.0,3.743521928787232,3.743546724319458,9.35091350129369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.251953125,0.0,1638.248046875,1895.4371337890625,0.0,4133.20849609375,0.9261044263839722,1.0,0.0,3.0,1.0,0.0
12232560,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0872802734375,0.8583062887191772,0.415980726480484,0.3768520951271057,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0872802734375,0.9344967007637024,0.5313217639923096,0.5046852231025696,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0872802734375,0.8503075242042542,0.404971033334732,0.2847913801670074,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0872802734375,0.7799509167671204,0.3090707063674927,0.2959418594837188,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0873107910156,0.6725032925605774,0.1962802112102508,0.8998304605484009,285.0872802734375,284.95001220703125,300.3701171875,289.52349853515625,298.4498291015625,297.2428894042969,283.0872497558594,1.0,0.5507124662399292,0.5305972695350647,0.5305972695350647,1.0,1.0,-2.8359813690185547,1.0946338176727295,1.7413474321365356,0.4494728147983551,0.925906777381897,0.925906777381897,0.0,156.40834045410156,136.0,49102.6875,0.0,2053.525146484375,1.0,278.1499938964844,281.2820739746094,292.52734375,295.6687927246094,293.1499938964844,293.1499938964844,278.1499938964844,35807.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980884313583374,1.0,0.0,0.0,3.7470836639404297,3.7471086978912354,9.368715723212516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.45751953125,0.0,1642.409912109375,1895.4371337890625,0.0,4136.4052734375,0.9269042611122132,1.0,0.0,3.0,1.0,0.0
12232620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.870803952217102,0.4152245819568634,0.3758215010166168,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9512840509414672,0.5321517586708069,0.5051035284996033,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.8651055097579956,0.4080166518688202,0.2866246104240417,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.7926512360572815,0.309760719537735,0.2962217628955841,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08599853515625,0.6835954785346985,0.1966612935066223,0.8997647166252136,285.0859680175781,284.95001220703125,300.3573913574219,289.5251770019531,298.4427490234375,297.2431030273437,283.0859069824219,1.0,0.5451489686965942,0.5292620062828064,0.5292620062828064,1.0,1.0,-2.8377063274383545,1.093276023864746,1.7444303035736084,0.447781354188919,0.927710771560669,0.927710771560669,0.0,147.27574157714844,124.0,49159.3359375,0.0,2012.1787109375,1.0,278.1499938964844,281.2798156738281,292.5285949707031,295.6741027832031,293.1499938964844,293.1499938964844,278.1499938964844,35810.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815626740455629,1.0,0.0,0.0,3.754142999649048,3.7541680335998535,9.404049023942208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.07568359375,0.0,1650.6868896484375,1895.4371337890625,0.0,4142.29248046875,0.928490400314331,1.0,0.0,3.0,1.0,0.0
12232680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.870803952217102,0.4152245819568634,0.3758215010166168,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9512840509414672,0.5321517586708069,0.5051035284996033,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.8651055097579956,0.4080166518688202,0.2866246104240417,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859680175781,0.7926512360572815,0.309760719537735,0.2962217628955841,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08599853515625,0.6835954785346985,0.1966612935066223,0.8997647166252136,285.0859680175781,284.95001220703125,300.3573913574219,289.5251770019531,298.4427490234375,297.2431030273437,283.0859069824219,1.0,0.5451489686965942,0.5292620062828064,0.5292620062828064,1.0,1.0,-2.8377063274383545,1.093276023864746,1.7444303035736084,0.447781354188919,0.927710771560669,0.927710771560669,0.0,147.27574157714844,124.0,49159.3359375,0.0,2012.1787109375,1.0,278.1499938964844,281.2798156738281,292.5285949707031,295.6741027832031,293.1499938964844,293.1499938964844,278.1499938964844,35810.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815626740455629,1.0,0.0,0.0,3.754142999649048,3.7541680335998535,9.404049023942208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.07568359375,0.0,1650.6868896484375,1895.4371337890625,0.0,4142.29248046875,0.928490400314331,1.0,0.0,3.0,1.0,0.0
12232740,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.8872719407081604,0.4145101606845855,0.3747855126857757,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.970763087272644,0.532963216304779,0.5054585337638855,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.8841052651405334,0.411125510931015,0.2884683012962341,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844421386719,0.8087291121482849,0.3104726076126098,0.2964770495891571,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08447265625,0.697806715965271,0.1970787048339843,0.8996496200561523,285.0844116210937,284.95001220703125,300.3500061035156,289.5249938964844,298.43798828125,297.24365234375,283.0843505859375,1.0,0.5387970209121704,0.5279268026351929,0.5279268026351929,1.0,1.0,-2.8392724990844727,1.091834545135498,1.747437834739685,0.4460339546203613,0.9294927716255188,0.9294927716255188,0.0,136.95016479492188,112.0,49211.0625,0.0,1964.7490234375,1.0,278.1499938964844,281.27734375,292.5282897949219,295.6774597167969,293.1499938964844,293.1499938964844,278.1499938964844,35812.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822149276733398,1.0,0.0,0.0,3.761096715927124,3.7611217498779297,9.43891961924237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.88232421875,0.0,1658.87451171875,1895.4371337890625,0.0,4147.94677734375,0.9300537705421448,1.0,0.0,3.0,1.0,0.0
12232800,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.8872719407081604,0.4145101606845855,0.3747855126857757,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.970763087272644,0.532963216304779,0.5054585337638855,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844116210937,0.8841052651405334,0.411125510931015,0.2884683012962341,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844421386719,0.8087291121482849,0.3104726076126098,0.2964770495891571,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.08447265625,0.697806715965271,0.1970787048339843,0.8996496200561523,285.0844116210937,284.95001220703125,300.3500061035156,289.5249938964844,298.43798828125,297.24365234375,283.0843505859375,1.0,0.5387970209121704,0.5279268026351929,0.5279268026351929,1.0,1.0,-2.8392724990844727,1.091834545135498,1.747437834739685,0.4460339546203613,0.9294927716255188,0.9294927716255188,0.0,136.95016479492188,112.0,49211.0625,0.0,1964.7490234375,1.0,278.1499938964844,281.27734375,292.5282897949219,295.6774597167969,293.1499938964844,293.1499938964844,278.1499938964844,35812.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822149276733398,1.0,0.0,0.0,3.761096715927124,3.7611217498779297,9.43891961924237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.88232421875,0.0,1658.87451171875,1895.4371337890625,0.0,4147.94677734375,0.9300537705421448,1.0,0.0,3.0,1.0,0.0
12232860,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.908192217350006,0.4138298332691192,0.3737563788890838,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.9910985231399536,0.5337526798248291,0.5057671666145325,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.9077745676040648,0.4142900109291076,0.2903321087360382,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.8271347284317017,0.3112000524997711,0.2967218160629272,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08282470703125,0.7149477601051331,0.1975234448909759,0.8995407819747925,285.0827941894531,284.95001220703125,300.3462219238281,289.52294921875,298.4349060058594,297.2445068359375,283.0827331542969,1.0,0.5319749712944031,0.5266624689102173,0.5266624689102173,1.0,1.0,-2.8408098220825195,1.0904752016067505,1.7503347396850586,0.4443671107292175,0.931252419948578,0.931252419948578,0.0,125.95008087158205,100.0,49258.9140625,0.0,1913.9527587890625,1.0,278.1499938964844,281.27471923828125,292.5263061523437,295.6789245605469,293.1499938964844,293.1499938964844,278.1499938964844,35816.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98288232088089,1.0,0.0,0.0,3.7679309844970703,3.767956018447876,9.473253612668486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.958984375,0.0,1666.95263671875,1895.4371337890625,0.0,4153.7275390625,0.9315908551216124,1.0,0.0,3.0,1.0,0.0
12232920,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.908192217350006,0.4138298332691192,0.3737563788890838,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.9910985231399536,0.5337526798248291,0.5057671666145325,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.9077745676040648,0.4142900109291076,0.2903321087360382,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827941894531,0.8271347284317017,0.3112000524997711,0.2967218160629272,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08282470703125,0.7149477601051331,0.1975234448909759,0.8995407819747925,285.0827941894531,284.95001220703125,300.3462219238281,289.52294921875,298.4349060058594,297.2445068359375,283.0827331542969,1.0,0.5319749712944031,0.5266624689102173,0.5266624689102173,1.0,1.0,-2.8408098220825195,1.0904752016067505,1.7503347396850586,0.4443671107292175,0.931252419948578,0.931252419948578,0.0,125.95008087158205,100.0,49258.9140625,0.0,1913.9527587890625,1.0,278.1499938964844,281.27471923828125,292.5263061523437,295.6789245605469,293.1499938964844,293.1499938964844,278.1499938964844,35816.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98288232088089,1.0,0.0,0.0,3.7679309844970703,3.767956018447876,9.473253612668486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.958984375,0.0,1666.95263671875,1895.4371337890625,0.0,4153.7275390625,0.9315908551216124,1.0,0.0,3.0,1.0,0.0
12232980,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.92952162027359,0.4131006300449371,0.3728114366531372,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.069091796875,0.9990000128746032,0.5354319214820862,0.4922320246696472,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.9324010610580444,0.417435735464096,0.2922785878181457,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694580078125,0.843952476978302,0.3118762671947479,0.2970430850982666,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0699768066406,0.7293639779090881,0.1979290395975113,0.8998408913612366,285.0692443847656,284.95001220703125,300.3438720703125,289.5190734863281,298.4326171875,297.2470092773437,283.067626953125,1.0,0.5240249037742615,0.5253981947898865,0.5253981947898865,1.0,1.0,-2.826524496078491,1.0823005437850952,1.7442240715026855,0.4397575855255127,0.9327965378761292,0.9327965378761292,0.0,116.70767211914062,88.0,49113.60546875,0.0,1846.7099609375,1.0,278.1499938964844,281.2616882324219,292.5216369628906,295.67291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35825.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983453094959259,1.0,0.0,0.0,3.7745094299316406,3.7745347023010254,9.506361493549776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.80615234375,0.0,1674.80712890625,1895.4371337890625,0.0,4158.66650390625,0.9330716729164124,1.0,0.0,3.0,1.0,0.0
12233040,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.92952162027359,0.4131006300449371,0.3728114366531372,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.069091796875,0.9990000128746032,0.5354319214820862,0.4922320246696472,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.9324010610580444,0.417435735464096,0.2922785878181457,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694580078125,0.843952476978302,0.3118762671947479,0.2970430850982666,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0699768066406,0.7293639779090881,0.1979290395975113,0.8998408913612366,285.0692443847656,284.95001220703125,300.3438720703125,289.5190734863281,298.4326171875,297.2470092773437,283.067626953125,1.0,0.5240249037742615,0.5253981947898865,0.5253981947898865,1.0,1.0,-2.826524496078491,1.0823005437850952,1.7442240715026855,0.4397575855255127,0.9327965378761292,0.9327965378761292,0.0,116.70767211914062,88.0,49113.60546875,0.0,1846.7099609375,1.0,278.1499938964844,281.2616882324219,292.5216369628906,295.67291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35825.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983453094959259,1.0,0.0,0.0,3.7745094299316406,3.7745347023010254,9.506361493549776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.80615234375,0.0,1674.80712890625,1895.4371337890625,0.0,4158.66650390625,0.9330716729164124,1.0,0.0,3.0,1.0,0.0
12233100,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05059814453125,0.9391595721244812,0.4126417636871338,0.37229984998703,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0504455566406,0.9990000128746032,0.5380504727363586,0.4786313474178314,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05059814453125,0.9436753988265992,0.4189396500587463,0.2932362854480743,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0508728027344,0.851691484451294,0.3121480047702789,0.297180712223053,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05145263671875,0.7357134222984314,0.1980726569890976,0.8999117016792297,285.05059814453125,284.95001220703125,300.3431701660156,289.5165100097656,298.4338073730469,297.2523193359375,283.0487060546875,1.0,0.5192496180534363,0.5247660279273987,0.5247660279273987,1.0,1.0,-2.8109681606292725,1.0746352672576904,1.736332893371582,0.4355877935886383,0.933281421661377,0.933281421661377,0.0,112.60475158691406,88.0,48905.546875,0.0,1802.8138427734373,1.0,278.1499938964844,281.2465515136719,292.5159912109375,295.65826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35842.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98325914144516,1.0,0.0,0.0,3.777343511581421,3.7773687839508057,9.520642834104364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.64208984375,0.0,1678.2933349609375,1895.4371337890625,0.0,4156.98876953125,0.9337176084518432,1.0,0.0,3.0,1.0,0.0
12233160,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.029296875,0.9496737122535706,0.4121356010437011,0.3717331290245056,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0291748046875,0.9990000128746032,0.5418011546134949,0.4639900028705597,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.029296875,0.9556583762168884,0.4204088151454925,0.2941619455814361,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.02960205078125,0.860467791557312,0.3123842179775238,0.2972761690616607,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302429199219,0.7428404688835144,0.1981868147850036,0.8997980356216431,285.029296875,284.95001220703125,300.3428039550781,289.5135192871094,298.43829345703125,297.2624816894531,283.0271911621094,1.0,0.5140915513038635,0.5243047475814819,0.5243047475814819,1.0,1.0,-2.793784141540528,1.0665335655212402,1.727250576019287,0.4313350617885589,0.933597445487976,0.933597445487976,0.0,108.28562927246094,91.0,48660.1875,0.0,1755.864501953125,1.0,278.1499938964844,281.2292785644531,292.5087890625,295.6383056640625,293.1499938964844,293.1499938964844,278.1499938964844,35863.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825748801231384,1.0,0.0,0.0,3.779768705368042,3.7797939777374254,9.53287155880389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.59765625,0.0,1681.3306884765625,1895.4371337890625,0.0,4151.06494140625,0.934274673461914,1.0,0.0,3.0,1.0,0.0
12233220,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979858398437,0.9623886346817015,0.4111042320728302,0.3706481456756592,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979553222656,0.9990000128746032,0.5505475997924805,0.4457166790962219,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979858398437,0.970977783203125,0.4233464300632477,0.2960689067840576,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8723207116127014,0.3128273487091064,0.2975265979766845,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.752471387386322,0.1984443515539169,0.900070309638977,284.9979858398437,284.95001220703125,300.34295654296875,289.5063781738281,298.4559631347656,297.2951354980469,282.9970397949219,1.0,0.508337140083313,0.5233821868896484,0.5233821868896484,1.0,1.0,-2.7734177112579346,1.0563914775848389,1.7170263528823853,0.4254572093486786,0.9340006113052368,0.9340006113052368,0.0,103.08653259277344,111.0,48336.56640625,0.0,1700.555419921875,1.0,278.1499938964844,281.2046203613281,292.4952087402344,295.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,35902.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802231788635254,1.0,0.0,0.0,3.783446550369263,3.783471822738648,9.551431503496133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7685546875,0.0,1686.0108642578125,1895.4371337890625,0.0,4130.6630859375,0.9351284503936768,1.0,0.0,3.0,1.0,0.0
12233280,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979858398437,0.9623886346817015,0.4111042320728302,0.3706481456756592,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979553222656,0.9990000128746032,0.5505475997924805,0.4457166790962219,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9979858398437,0.970977783203125,0.4233464300632477,0.2960689067840576,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8723207116127014,0.3128273487091064,0.2975265979766845,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984741210937,0.752471387386322,0.1984443515539169,0.900070309638977,284.9979858398437,284.95001220703125,300.34295654296875,289.5063781738281,298.4559631347656,297.2951354980469,282.9970397949219,1.0,0.508337140083313,0.5233821868896484,0.5233821868896484,1.0,1.0,-2.7734177112579346,1.0563914775848389,1.7170263528823853,0.4254572093486786,0.9340006113052368,0.9340006113052368,0.0,103.08653259277344,111.0,48336.56640625,0.0,1700.555419921875,1.0,278.1499938964844,281.2046203613281,292.4952087402344,295.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,35902.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802231788635254,1.0,0.0,0.0,3.783446550369263,3.783471822738648,9.551431503496133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.7685546875,0.0,1686.0108642578125,1895.4371337890625,0.0,4130.6630859375,0.9351284503936768,1.0,0.0,3.0,1.0,0.0
12233340,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.9575341939926147,0.4102308750152588,0.3698676526546478,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014953613281,0.9990000128746032,0.5571340918540955,0.4512670934200287,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.9693538546562196,0.4264379143714905,0.2982147932052612,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013122558594,0.8691971898078918,0.3133392333984375,0.2980338037014007,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010070800781,0.749950110912323,0.1988088190555572,0.901811420917511,285.0014343261719,284.95001220703125,300.3441467285156,289.49774169921875,298.4701232910156,297.3191223144531,283.0024719238281,1.0,0.5116367340087891,0.5224596261978149,0.5224596261978149,1.0,1.0,-2.784392833709717,1.0596517324447632,1.7247411012649536,0.4258345365524292,0.9346615672111512,0.9346615672111512,0.0,104.79561614990234,131.0,48455.14453125,0.0,1725.11962890625,1.0,278.1499938964844,281.20758056640625,292.48992919921875,295.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784560203552246,1.0,0.0,0.0,3.786408662796021,3.786434173583984,9.566393828208677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.42626953125,0.0,1689.6505126953125,1895.4371337890625,0.0,4115.28759765625,0.9358089566230774,1.0,0.0,3.0,1.0,0.0
12233400,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.9575341939926147,0.4102308750152588,0.3698676526546478,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014953613281,0.9990000128746032,0.5571340918540955,0.4512670934200287,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0014343261719,0.9693538546562196,0.4264379143714905,0.2982147932052612,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013122558594,0.8691971898078918,0.3133392333984375,0.2980338037014007,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010070800781,0.749950110912323,0.1988088190555572,0.901811420917511,285.0014343261719,284.95001220703125,300.3441467285156,289.49774169921875,298.4701232910156,297.3191223144531,283.0024719238281,1.0,0.5116367340087891,0.5224596261978149,0.5224596261978149,1.0,1.0,-2.784392833709717,1.0596517324447632,1.7247411012649536,0.4258345365524292,0.9346615672111512,0.9346615672111512,0.0,104.79561614990234,131.0,48455.14453125,0.0,1725.11962890625,1.0,278.1499938964844,281.20758056640625,292.48992919921875,295.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784560203552246,1.0,0.0,0.0,3.786408662796021,3.786434173583984,9.566393828208677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.42626953125,0.0,1689.6505126953125,1895.4371337890625,0.0,4115.28759765625,0.9358089566230774,1.0,0.0,3.0,1.0,0.0
12233460,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0329895019531,0.9395511746406556,0.4095620810985565,0.3694402575492859,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331420898437,0.9990000128746032,0.558746337890625,0.4744386076927185,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03302001953125,0.9554905891418456,0.429751306772232,0.3006388247013092,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.8556481599807739,0.3139503002166748,0.2988104820251465,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321655273437,0.7389416098594666,0.1992225795984268,0.9047046303749084,285.03302001953125,284.95001220703125,300.34625244140625,289.4877624511719,298.4683532714844,297.3146057128906,283.0349426269531,1.0,0.5211882591247559,0.5216847062110901,0.5216847062110901,1.0,1.0,-2.8190321922302246,1.0731816291809082,1.745850682258606,0.4314664006233215,0.9359588027000428,0.9359588027000428,0.0,111.7908935546875,151.0,48896.48828125,0.0,1811.4493408203125,1.0,278.1499938964844,281.2315979003906,292.49188232421875,295.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,35899.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792226552963256,1.0,0.0,0.0,3.78996467590332,3.789989948272705,9.584371127857594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4150390625,0.0,1693.755615234375,1895.4371337890625,0.0,4121.962890625,0.936600923538208,1.0,0.0,3.0,1.0,0.0
12233520,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0329895019531,0.9395511746406556,0.4095620810985565,0.3694402575492859,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0331420898437,0.9990000128746032,0.558746337890625,0.4744386076927185,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03302001953125,0.9554905891418456,0.429751306772232,0.3006388247013092,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.8556481599807739,0.3139503002166748,0.2988104820251465,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321655273437,0.7389416098594666,0.1992225795984268,0.9047046303749084,285.03302001953125,284.95001220703125,300.34625244140625,289.4877624511719,298.4683532714844,297.3146057128906,283.0349426269531,1.0,0.5211882591247559,0.5216847062110901,0.5216847062110901,1.0,1.0,-2.8190321922302246,1.0731816291809082,1.745850682258606,0.4314664006233215,0.9359588027000428,0.9359588027000428,0.0,111.7908935546875,151.0,48896.48828125,0.0,1811.4493408203125,1.0,278.1499938964844,281.2315979003906,292.49188232421875,295.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,35899.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792226552963256,1.0,0.0,0.0,3.78996467590332,3.789989948272705,9.584371127857594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.4150390625,0.0,1693.755615234375,1895.4371337890625,0.0,4121.962890625,0.936600923538208,1.0,0.0,3.0,1.0,0.0
12233580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795288085937,0.9140994548797609,0.4090296328067779,0.3692726492881775,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.9990000128746032,0.5553642511367798,0.5091173052787781,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07958984375,0.9335728287696838,0.4332241415977478,0.3032843768596649,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792236328125,0.8374506831169128,0.3146352767944336,0.2997932434082031,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0784606933594,0.7238584160804749,0.1996089071035385,0.9081727266311646,285.07958984375,284.95001220703125,300.34918212890625,289.4765014648437,298.45220947265625,297.2851867675781,283.08203125,1.0,0.5350955724716187,0.5209097266197205,0.5209097266197205,1.0,1.0,-2.869025945663452,1.0931981801986694,1.7758278846740725,0.4402570724487304,0.93798565864563,0.93798565864563,0.0,122.76569366455078,169.0,49531.67578125,0.0,1943.8541259765625,1.0,278.1499938964844,281.2669677734375,292.49298095703125,295.64862060546875,293.1499938964844,293.1499938964844,278.1499938964844,35860.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825507402420044,1.0,0.0,0.0,3.794942855834961,3.794968366622925,9.609566404833458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.17529296875,0.0,1699.397216796875,1895.4371337890625,0.0,4150.85595703125,0.937697410583496,1.0,0.0,3.0,1.0,0.0
12233640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795288085937,0.9140994548797609,0.4090296328067779,0.3692726492881775,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0798034667969,0.9990000128746032,0.5553642511367798,0.5091173052787781,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.07958984375,0.9335728287696838,0.4332241415977478,0.3032843768596649,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0792236328125,0.8374506831169128,0.3146352767944336,0.2997932434082031,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0784606933594,0.7238584160804749,0.1996089071035385,0.9081727266311646,285.07958984375,284.95001220703125,300.34918212890625,289.4765014648437,298.45220947265625,297.2851867675781,283.08203125,1.0,0.5350955724716187,0.5209097266197205,0.5209097266197205,1.0,1.0,-2.869025945663452,1.0931981801986694,1.7758278846740725,0.4402570724487304,0.93798565864563,0.93798565864563,0.0,122.76569366455078,169.0,49531.67578125,0.0,1943.8541259765625,1.0,278.1499938964844,281.2669677734375,292.49298095703125,295.64862060546875,293.1499938964844,293.1499938964844,278.1499938964844,35860.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825507402420044,1.0,0.0,0.0,3.794942855834961,3.794968366622925,9.609566404833458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.17529296875,0.0,1699.397216796875,1895.4371337890625,0.0,4150.85595703125,0.937697410583496,1.0,0.0,3.0,1.0,0.0
12233700,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1060485839844,0.8998673558235168,0.4087874591350555,0.369290292263031,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1062927246094,0.9968096017837524,0.5520012974739075,0.524786114692688,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1061096191406,0.9194841980934144,0.4349875748157501,0.3046884536743164,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1057434082031,0.8266212940216064,0.314987450838089,0.3003756105899811,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1050109863281,0.7143620252609253,0.1997740268707275,0.91015887260437,285.1060791015625,284.95001220703125,300.3509216308594,289.470458984375,298.4414367675781,297.2661437988281,283.10791015625,1.0,0.5427018404006958,0.5205222368240356,0.5205222368240356,1.0,1.0,-2.892662525177002,1.1025254726409912,1.7901371717453003,0.4449885487556457,0.9392921328544616,0.9392921328544616,0.0,130.0228729248047,169.0,49861.6484375,0.0,2018.1602783203125,1.0,278.1499938964844,281.2862243652344,292.4919738769531,295.66943359375,293.1499938964844,293.1499938964844,278.1499938964844,35834.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849671721458436,1.0,0.0,0.0,3.798154354095459,3.798179626464844,9.6258361281798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.7744140625,0.0,1703.041015625,1895.4371337890625,0.0,4171.74853515625,0.9384037256240844,1.0,0.0,3.0,1.0,0.0
