time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233760,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122741699219,0.8805795907974243,0.4084542393684387,0.3694332242012024,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1123046875,0.978346586227417,0.5493356585502625,0.5222389698028564,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122741699219,0.8999676704406738,0.4366730451583862,0.3061921000480652,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122131347656,0.810769259929657,0.3152661323547363,0.301085889339447,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122131347656,0.6994405388832092,0.1998623758554458,0.9126779437065125,285.1122741699219,284.95001220703125,300.352783203125,289.464111328125,298.4330444335937,297.254150390625,283.11248779296875,1.0,0.5495052933692932,0.519399106502533,0.519399106502533,1.0,1.0,-2.8955044746398926,1.1019322872161863,1.7935723066329956,0.4437508285045624,0.9404447078704834,0.9404447078704834,0.0,140.39247131347656,187.0,49938.484375,0.0,2074.047119140625,1.0,278.1499938964844,281.2893371582031,292.4880065917969,295.6801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35818.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875171184539796,1.0,0.0,0.0,3.801671743392944,3.801697254180908,9.64367359301832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.01318359375,0.0,1707.13232421875,1895.4371337890625,0.0,4193.71533203125,0.9391790628433228,1.0,0.0,3.0,1.0,0.0
12233820,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.8510048389434814,0.4075210690498352,0.3693876266479492,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.942903220653534,0.546751856803894,0.5198349356651306,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.8716967701911926,0.4398412108421325,0.3089915513992309,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.7839215397834778,0.3156428039073944,0.3022544682025909,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.6754326820373535,0.1999088823795318,0.91668039560318,285.1161193847656,284.95001220703125,300.3569641113281,289.45068359375,298.4252014160156,297.2449951171875,283.1163024902344,1.0,0.5625318288803101,0.5171527862548828,0.5171527862548828,1.0,1.0,-2.9021382331848145,1.1009480953216553,1.8011902570724487,0.4412833750247955,0.9426864385604858,0.9426864385604858,0.0,160.2075958251953,205.0,50059.03515625,0.0,2183.265869140625,1.0,278.1499938964844,281.29107666015625,292.46893310546875,295.6733703613281,293.1499938964844,293.1499938964844,278.1499938964844,35803.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912675023078918,1.0,0.0,0.0,3.808919906616211,3.808945417404175,9.680481980467448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.44384765625,0.0,1715.7353515625,1895.4371337890625,0.0,4225.869140625,0.9407985806465148,1.0,0.0,3.0,1.0,0.0
12233880,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.8510048389434814,0.4075210690498352,0.3693876266479492,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.942903220653534,0.546751856803894,0.5198349356651306,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.8716967701911926,0.4398412108421325,0.3089915513992309,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.7839215397834778,0.3156428039073944,0.3022544682025909,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.6754326820373535,0.1999088823795318,0.91668039560318,285.1161193847656,284.95001220703125,300.3569641113281,289.45068359375,298.4252014160156,297.2449951171875,283.1163024902344,1.0,0.5625318288803101,0.5171527862548828,0.5171527862548828,1.0,1.0,-2.9021382331848145,1.1009480953216553,1.8011902570724487,0.4412833750247955,0.9426864385604858,0.9426864385604858,0.0,160.2075958251953,205.0,50059.03515625,0.0,2183.265869140625,1.0,278.1499938964844,281.29107666015625,292.46893310546875,295.6733703613281,293.1499938964844,293.1499938964844,278.1499938964844,35803.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912675023078918,1.0,0.0,0.0,3.808919906616211,3.808945417404175,9.680481980467448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.44384765625,0.0,1715.7353515625,1895.4371337890625,0.0,4225.869140625,0.9407985806465148,1.0,0.0,3.0,1.0,0.0
12233940,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189270019531,0.8291156888008118,0.4064883589744568,0.3691864609718323,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.9131980538368224,0.5457362532615662,0.5193594098091125,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.8508539199829102,0.4429353475570678,0.3116940259933471,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189270019531,0.763375461101532,0.3159168660640716,0.3032746911048889,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.118896484375,0.6573036313056946,0.19987353682518,0.92013019323349,285.1189270019531,284.95001220703125,300.3615417480469,289.4363098144531,298.4208679199219,297.2413024902344,283.1190795898437,1.0,0.5750466585159302,0.5149065256118774,0.5149065256118774,1.0,1.0,-2.909945487976074,1.1004019975662231,1.809543490409851,0.439005047082901,0.9449589848518372,0.9449589848518372,0.0,179.30914306640625,208.0,50165.99609375,0.0,2291.497802734375,1.0,278.1499938964844,281.2916259765625,292.4483642578125,295.6592712402344,293.1499938964844,293.1499938964844,278.1499938964844,35795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936305284500122,1.0,0.0,0.0,3.816493034362793,3.816518783569336,9.719014997244813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.17578125,0.0,1724.807373046875,1895.4371337890625,0.0,4246.0322265625,0.9424959421157836,1.0,0.0,3.0,1.0,0.0
12234000,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189270019531,0.8291156888008118,0.4064883589744568,0.3691864609718323,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.9131980538368224,0.5457362532615662,0.5193594098091125,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11895751953125,0.8508539199829102,0.4429353475570678,0.3116940259933471,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189270019531,0.763375461101532,0.3159168660640716,0.3032746911048889,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.118896484375,0.6573036313056946,0.19987353682518,0.92013019323349,285.1189270019531,284.95001220703125,300.3615417480469,289.4363098144531,298.4208679199219,297.2413024902344,283.1190795898437,1.0,0.5750466585159302,0.5149065256118774,0.5149065256118774,1.0,1.0,-2.909945487976074,1.1004019975662231,1.809543490409851,0.439005047082901,0.9449589848518372,0.9449589848518372,0.0,179.30914306640625,208.0,50165.99609375,0.0,2291.497802734375,1.0,278.1499938964844,281.2916259765625,292.4483642578125,295.6592712402344,293.1499938964844,293.1499938964844,278.1499938964844,35795.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936305284500122,1.0,0.0,0.0,3.816493034362793,3.816518783569336,9.719014997244813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.17578125,0.0,1724.807373046875,1895.4371337890625,0.0,4246.0322265625,0.9424959421157836,1.0,0.0,3.0,1.0,0.0
12234060,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.8167456984519958,0.4054314494132995,0.3686995208263397,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189880371094,0.8980622887611389,0.5452593564987183,0.5193041563034058,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189880371094,0.840378999710083,0.4460171163082123,0.3141844868659973,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.7523446083068848,0.3161422610282898,0.3039742410182953,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.6475544571876526,0.1997933983802795,0.9220787882804872,285.1189880371094,284.95001220703125,300.3664245605469,289.4211120605469,298.4189147949219,297.2388916015625,283.11895751953125,1.0,0.5827427506446838,0.513570249080658,0.513570249080658,1.0,1.0,-2.915473699569702,1.1003682613372805,1.8151053190231323,0.4377690851688385,0.9472168684005736,0.9472168684005736,0.0,191.7156677246093,196.0,50235.23828125,0.0,2362.9130859375,1.0,278.1499938964844,281.289794921875,292.4296875,295.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,35791.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953120946884156,1.0,0.0,0.0,3.824218511581421,3.824244260787964,9.75840066530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.91943359375,0.0,1734.13720703125,1895.4371337890625,0.0,4260.33544921875,0.9442310333251952,1.0,0.0,3.0,1.0,0.0
12234120,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.8167456984519958,0.4054314494132995,0.3686995208263397,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189880371094,0.8980622887611389,0.5452593564987183,0.5193041563034058,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1189880371094,0.840378999710083,0.4460171163082123,0.3141844868659973,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.7523446083068848,0.3161422610282898,0.3039742410182953,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190185546875,0.6475544571876526,0.1997933983802795,0.9220787882804872,285.1189880371094,284.95001220703125,300.3664245605469,289.4211120605469,298.4189147949219,297.2388916015625,283.11895751953125,1.0,0.5827427506446838,0.513570249080658,0.513570249080658,1.0,1.0,-2.915473699569702,1.1003682613372805,1.8151053190231323,0.4377690851688385,0.9472168684005736,0.9472168684005736,0.0,191.7156677246093,196.0,50235.23828125,0.0,2362.9130859375,1.0,278.1499938964844,281.289794921875,292.4296875,295.64501953125,293.1499938964844,293.1499938964844,278.1499938964844,35791.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953120946884156,1.0,0.0,0.0,3.824218511581421,3.824244260787964,9.75840066530509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.91943359375,0.0,1734.13720703125,1895.4371337890625,0.0,4260.33544921875,0.9442310333251952,1.0,0.0,3.0,1.0,0.0
12234180,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11505126953125,0.8144636154174805,0.404424250125885,0.3678513467311859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1150207519531,0.8959272503852844,0.544975996017456,0.5190734267234802,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11505126953125,0.8405210375785828,0.4491517245769501,0.3163972496986389,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1150817871094,0.751007616519928,0.3163856863975525,0.3042645454406738,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1151733398437,0.646190881729126,0.1997437179088592,0.9221281409263612,285.11505126953125,284.95001220703125,300.3715209960937,289.4052124023437,298.41754150390625,297.2375183105469,283.11480712890625,1.0,0.5835744142532349,0.5122340321540833,0.5122340321540833,1.0,1.0,-2.9172489643096924,1.0987838506698608,1.818464994430542,0.4358226060867309,0.9493957757949828,0.9493957757949828,0.0,193.5653533935547,184.0,50253.76171875,0.0,2375.28955078125,1.0,278.1499938964844,281.28485107421875,292.4115600585937,295.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35793.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965736269950868,1.0,0.0,0.0,3.831895112991333,3.831920862197876,9.797618076845538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.98876953125,0.0,1743.485595703125,1895.4371337890625,0.0,4271.0390625,0.945958971977234,1.0,0.0,3.0,1.0,0.0
12234240,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11505126953125,0.8144636154174805,0.404424250125885,0.3678513467311859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1150207519531,0.8959272503852844,0.544975996017456,0.5190734267234802,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11505126953125,0.8405210375785828,0.4491517245769501,0.3163972496986389,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1150817871094,0.751007616519928,0.3163856863975525,0.3042645454406738,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1151733398437,0.646190881729126,0.1997437179088592,0.9221281409263612,285.11505126953125,284.95001220703125,300.3715209960937,289.4052124023437,298.41754150390625,297.2375183105469,283.11480712890625,1.0,0.5835744142532349,0.5122340321540833,0.5122340321540833,1.0,1.0,-2.9172489643096924,1.0987838506698608,1.818464994430542,0.4358226060867309,0.9493957757949828,0.9493957757949828,0.0,193.5653533935547,184.0,50253.76171875,0.0,2375.28955078125,1.0,278.1499938964844,281.28485107421875,292.4115600585937,295.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35793.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965736269950868,1.0,0.0,0.0,3.831895112991333,3.831920862197876,9.797618076845538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.98876953125,0.0,1743.485595703125,1895.4371337890625,0.0,4271.0390625,0.945958971977234,1.0,0.0,3.0,1.0,0.0
12234300,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1121520996094,0.8156496286392212,0.4039532244205475,0.3673604726791382,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.8976412415504456,0.5448717474937439,0.5189018845558167,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.8429750204086304,0.4507529139518738,0.3174521028995514,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1121826171875,0.7524842023849487,0.3165293931961059,0.3043285310268402,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122741699219,0.6473647952079773,0.1997490376234054,0.9218003749847412,285.11212158203125,284.95001220703125,300.3740539550781,289.39703369140625,298.4170837402344,297.2372436523437,283.11187744140625,1.0,0.5825383067131042,0.5115659236907959,0.5115659236907959,1.0,1.0,-2.9174041748046875,1.097678542137146,1.8197256326675413,0.4346885681152344,0.9504475593566896,0.9504475593566896,0.0,191.9516143798828,184.0,50252.625,0.0,2367.54345703125,1.0,278.1499938964844,281.28173828125,292.4024353027344,295.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,35795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997065544128418,1.0,0.0,0.0,3.835659503936768,3.8356854915618896,9.816877764023957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.9150390625,0.0,1748.0955810546875,1895.4371337890625,0.0,4275.20751953125,0.946807622909546,1.0,0.0,3.0,1.0,0.0
12234360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1089782714844,0.8178862929344177,0.4035022258758545,0.3668471574783325,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.10894775390625,0.900625467300415,0.5447817444801331,0.518703818321228,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1089782714844,0.8465521931648254,0.4523763954639435,0.3184907734394073,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1090087890625,0.754960834980011,0.3166879117488861,0.3043634593486786,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1091003417969,0.6494092345237732,0.1997752636671066,0.9213614463806152,285.1089782714844,284.95001220703125,300.3766174316406,289.3887023925781,298.416748046875,297.2372131347656,283.10870361328125,1.0,0.5808401703834534,0.5109091401100159,0.5109091401100159,1.0,1.0,-2.9173123836517334,1.096483826637268,1.820828557014465,0.4335255324840545,0.9514755606651306,0.9514755606651306,0.0,189.23252868652344,172.0,50247.98828125,0.0,2353.85693359375,1.0,278.1499938964844,281.2784423828125,292.393310546875,295.6103515625,293.1499938964844,293.1499938964844,278.1499938964844,35799.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974859952926636,1.0,0.0,0.0,3.839359760284424,3.839385509490967,9.835827086135396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.4912109375,0.0,1752.640869140625,1895.4371337890625,0.0,4278.76708984375,0.9476423263549804,1.0,0.0,3.0,1.0,0.0
12234420,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1023254394531,0.8247208595275879,0.4026520848274231,0.3657856583595276,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022644042969,0.9097974896430968,0.5446260571479797,0.5182482004165649,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.102294921875,0.8564421534538269,0.4556846022605896,0.3205467164516449,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10235595703125,0.7623134255409241,0.3170438110828399,0.3043835461139679,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1024475097656,0.6556042432785034,0.1998843997716903,0.9203290939331056,285.102294921875,284.95001220703125,300.3816833496094,289.3717346191406,298.4164428710937,297.2377319335937,283.1020202636719,1.0,0.5760898590087891,0.509595513343811,0.509595513343811,1.0,1.0,-2.916743755340576,1.0939218997955322,1.822821855545044,0.4311391711235046,0.9534614086151124,0.9534614086151124,0.0,181.54022216796875,160.0,50232.71484375,0.0,2314.592529296875,1.0,278.1499938964844,281.27166748046875,292.375244140625,295.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,35806.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981811046600342,1.0,0.0,0.0,3.846537590026856,3.8465633392333984,9.872638884189655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06982421875,0.0,1761.4935302734375,1895.4371337890625,0.0,4284.64697265625,0.9492629766464232,1.0,0.0,3.0,1.0,0.0
12234480,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1023254394531,0.8247208595275879,0.4026520848274231,0.3657856583595276,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1022644042969,0.9097974896430968,0.5446260571479797,0.5182482004165649,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.102294921875,0.8564421534538269,0.4556846022605896,0.3205467164516449,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.10235595703125,0.7623134255409241,0.3170438110828399,0.3043835461139679,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1024475097656,0.6556042432785034,0.1998843997716903,0.9203290939331056,285.102294921875,284.95001220703125,300.3816833496094,289.3717346191406,298.4164428710937,297.2377319335937,283.1020202636719,1.0,0.5760898590087891,0.509595513343811,0.509595513343811,1.0,1.0,-2.916743755340576,1.0939218997955322,1.822821855545044,0.4311391711235046,0.9534614086151124,0.9534614086151124,0.0,181.54022216796875,160.0,50232.71484375,0.0,2314.592529296875,1.0,278.1499938964844,281.27166748046875,292.375244140625,295.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,35806.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981811046600342,1.0,0.0,0.0,3.846537590026856,3.8465633392333984,9.872638884189655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.06982421875,0.0,1761.4935302734375,1895.4371337890625,0.0,4284.64697265625,0.9492629766464232,1.0,0.0,3.0,1.0,0.0
12234540,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.8340903520584106,0.4018576741218567,0.3647074997425079,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09552001953125,0.9231804013252258,0.5444838404655457,0.517736554145813,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955505371094,0.869499683380127,0.4590629935264587,0.3225991427898407,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956115722656,0.7723798155784607,0.3174404799938202,0.3043715357780456,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.095703125,0.6642134189605713,0.2000554352998733,0.9192432761192322,285.0955505371094,284.95001220703125,300.38653564453125,289.3543701171875,298.4163818359375,297.23883056640625,283.09527587890625,1.0,0.5701979994773865,0.5082818865776062,0.5082818865776062,1.0,1.0,-2.915980339050293,1.091261386871338,1.824718952178955,0.4287314116954803,0.9553564190864564,0.9553564190864564,0.0,171.97572326660156,148.0,50213.34765625,0.0,2265.69189453125,1.0,278.1499938964844,281.264892578125,292.3572998046875,295.5718688964844,293.1499938964844,293.1499938964844,278.1499938964844,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987637996673584,1.0,0.0,0.0,3.8533935546875,3.853419542312622,9.90786361398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.26611328125,0.0,1769.988525390625,1895.4371337890625,0.0,4289.57080078125,0.9508121013641356,1.0,0.0,3.0,1.0,0.0
12234600,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955810546875,0.8340903520584106,0.4018576741218567,0.3647074997425079,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.09552001953125,0.9231804013252258,0.5444838404655457,0.517736554145813,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0955505371094,0.869499683380127,0.4590629935264587,0.3225991427898407,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956115722656,0.7723798155784607,0.3174404799938202,0.3043715357780456,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.095703125,0.6642134189605713,0.2000554352998733,0.9192432761192322,285.0955505371094,284.95001220703125,300.38653564453125,289.3543701171875,298.4163818359375,297.23883056640625,283.09527587890625,1.0,0.5701979994773865,0.5082818865776062,0.5082818865776062,1.0,1.0,-2.915980339050293,1.091261386871338,1.824718952178955,0.4287314116954803,0.9553564190864564,0.9553564190864564,0.0,171.97572326660156,148.0,50213.34765625,0.0,2265.69189453125,1.0,278.1499938964844,281.264892578125,292.3572998046875,295.5718688964844,293.1499938964844,293.1499938964844,278.1499938964844,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987637996673584,1.0,0.0,0.0,3.8533935546875,3.853419542312622,9.90786361398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.26611328125,0.0,1769.988525390625,1895.4371337890625,0.0,4289.57080078125,0.9508121013641356,1.0,0.0,3.0,1.0,0.0
12234660,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0889892578125,0.8458858132362366,0.4011059999465942,0.3636310994625091,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08892822265625,0.9399627447128296,0.5443418622016907,0.51718670129776,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0889587402344,0.8855351209640503,0.4624994993209839,0.3246633410453796,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0890197753906,0.7849445343017578,0.3178662657737732,0.3043484389781952,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.089111328125,0.6750866174697876,0.2002728581428527,0.918187141418457,285.0889587402344,284.95001220703125,300.3910522460937,289.3367614746094,298.4165954589844,297.24029541015625,283.08868408203125,1.0,0.5636476874351501,0.5070884823799133,0.5070884823799133,1.0,1.0,-2.9152097702026367,1.0887892246246338,1.8264204263687127,0.4265487492084503,0.9571649432182312,0.9571649432182312,0.0,161.37257385253906,136.0,50192.359375,0.0,2211.6396484375,1.0,278.1499938964844,281.2583312988281,292.33941650390625,295.552490234375,293.1499938964844,293.1499938964844,278.1499938964844,35824.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99929279088974,1.0,0.0,0.0,3.859917402267456,3.859943628311157,9.941439884642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.30859375,0.0,1778.1043701171875,1895.4371337890625,0.0,4294.0361328125,0.9522870182991028,1.0,0.0,3.0,1.0,0.0
12234720,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0889892578125,0.8458858132362366,0.4011059999465942,0.3636310994625091,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08892822265625,0.9399627447128296,0.5443418622016907,0.51718670129776,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0889587402344,0.8855351209640503,0.4624994993209839,0.3246633410453796,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0890197753906,0.7849445343017578,0.3178662657737732,0.3043484389781952,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.089111328125,0.6750866174697876,0.2002728581428527,0.918187141418457,285.0889587402344,284.95001220703125,300.3910522460937,289.3367614746094,298.4165954589844,297.24029541015625,283.08868408203125,1.0,0.5636476874351501,0.5070884823799133,0.5070884823799133,1.0,1.0,-2.9152097702026367,1.0887892246246338,1.8264204263687127,0.4265487492084503,0.9571649432182312,0.9571649432182312,0.0,161.37257385253906,136.0,50192.359375,0.0,2211.6396484375,1.0,278.1499938964844,281.2583312988281,292.33941650390625,295.552490234375,293.1499938964844,293.1499938964844,278.1499938964844,35824.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99929279088974,1.0,0.0,0.0,3.859917402267456,3.859943628311157,9.941439884642025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.30859375,0.0,1778.1043701171875,1895.4371337890625,0.0,4294.0361328125,0.9522870182991028,1.0,0.0,3.0,1.0,0.0
12234780,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08258056640625,0.8604503273963928,0.4003883898258209,0.3625652194023132,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0825500488281,0.9590062499046326,0.5441921949386597,0.5166082382202148,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.08258056640625,0.9045897722244264,0.465986043214798,0.3267465233802795,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.8000247478485107,0.3183128237724304,0.3043238520622253,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827331542969,0.6882823705673218,0.2005248218774795,0.9171898365020752,285.08258056640625,284.95001220703125,300.3951110839844,289.3190002441406,298.41680908203125,297.24200439453125,283.0823059082031,1.0,0.556705892086029,0.5058950781822205,0.5058950781822205,1.0,1.0,-2.914509057998657,1.0863388776779177,1.82817018032074,0.4244074523448944,0.958888590335846,0.958888590335846,0.0,150.19297790527344,124.0,50170.421875,0.0,2154.870361328125,1.0,278.1499938964844,281.2519836425781,292.321533203125,295.53302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35833.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997947216033936,1.0,0.0,0.0,3.8661043643951416,3.8661305904388414,9.9733358638332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.25927734375,0.0,1785.828369140625,1895.4371337890625,0.0,4298.26953125,0.9536862373352052,1.0,0.0,3.0,1.0,0.0
12234840,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08258056640625,0.8604503273963928,0.4003883898258209,0.3625652194023132,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0825500488281,0.9590062499046326,0.5441921949386597,0.5166082382202148,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.08258056640625,0.9045897722244264,0.465986043214798,0.3267465233802795,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0826110839844,0.8000247478485107,0.3183128237724304,0.3043238520622253,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0827331542969,0.6882823705673218,0.2005248218774795,0.9171898365020752,285.08258056640625,284.95001220703125,300.3951110839844,289.3190002441406,298.41680908203125,297.24200439453125,283.0823059082031,1.0,0.556705892086029,0.5058950781822205,0.5058950781822205,1.0,1.0,-2.914509057998657,1.0863388776779177,1.82817018032074,0.4244074523448944,0.958888590335846,0.958888590335846,0.0,150.19297790527344,124.0,50170.421875,0.0,2154.870361328125,1.0,278.1499938964844,281.2519836425781,292.321533203125,295.53302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35833.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997947216033936,1.0,0.0,0.0,3.8661043643951416,3.8661305904388414,9.9733358638332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.25927734375,0.0,1785.828369140625,1895.4371337890625,0.0,4298.26953125,0.9536862373352052,1.0,0.0,3.0,1.0,0.0
12234900,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794982910156,0.8689531683921814,0.4000404179096222,0.3620374500751495,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794372558594,0.9689802527427672,0.5441129803657532,0.516309916973114,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794677734375,0.9160920977592468,0.4677464962005615,0.3277963697910309,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795288085937,0.8085129857063293,0.3185420036315918,0.3043123185634613,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0796203613281,0.6958021521568298,0.2006609886884689,0.9167153835296632,285.0794677734375,284.95001220703125,300.3969421386719,289.31011962890625,298.4169006347656,297.242919921875,283.0792236328125,1.0,0.5531367063522339,0.5052983164787292,0.5052983164787292,1.0,1.0,-2.914193868637085,1.0851234197616575,1.8290704488754272,0.4233467578887939,0.959719181060791,0.959719181060791,0.0,144.47103881835938,124.0,50159.21484375,0.0,2125.899169921875,1.0,278.1499938964844,281.2489013671875,292.3126525878906,295.5232849121094,293.1499938964844,293.1499938964844,278.1499938964844,35837.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869072198867798,3.869098424911499,9.988652891479433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.22412109375,0.0,1789.54248046875,1895.4371337890625,0.0,4300.0,0.9543575644493104,1.0,0.0,3.0,1.0,0.0
12234960,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0764465332031,0.8783774375915527,0.3996985256671905,0.3615132570266723,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.076416015625,0.9790257215499878,0.5440305471420288,0.5160066485404968,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.076416015625,0.9291892647743224,0.4695169925689697,0.3288517594337463,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.07647705078125,0.8172882199287415,0.3187741935253143,0.3043017089366913,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0765686035156,0.7039629220962524,0.2008024305105209,0.9162560105323792,285.076416015625,284.95001220703125,300.39862060546875,289.3012390136719,298.4169311523437,297.2438659667969,283.076171875,1.0,0.5495219230651855,0.5047154426574707,0.5047154426574707,1.0,1.0,-2.913902997970581,1.083938717842102,1.8299641609191888,0.4223122000694275,0.9605305790901184,0.9605305790901184,0.0,138.69546508789062,112.0,50147.9296875,0.0,2096.70849609375,1.0,278.1499938964844,281.2458801269531,292.30426025390625,295.51385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35842.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.871962547302246,3.8719887733459473,1.0003582247009035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.29345703125,0.0,1793.165283203125,1895.4371337890625,0.0,4300.0,0.9550114274024964,1.0,0.0,3.0,1.0,0.0
12235020,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704650878906,0.9003180861473083,0.3990313112735748,0.3604776561260223,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704345703125,0.9985853433609008,0.5438579320907593,0.5153130292892456,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704650878906,0.958040714263916,0.4730873107910156,0.3309810161590576,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.07049560546875,0.8365998864173889,0.3192458748817444,0.3042851388454437,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0705871582031,0.7215580344200134,0.2010987251996994,0.9153884649276732,285.0704650878906,284.95001220703125,300.40142822265625,289.2835693359375,298.4168701171875,297.2458190917969,283.0701904296875,1.0,0.5421739816665649,0.5035496950149536,0.5035496950149536,1.0,1.0,-2.9131994247436523,1.081512212753296,1.8316872119903564,0.4202311933040619,0.9620953798294068,0.9620953798294068,0.0,127.0611572265625,115.0,50123.36328125,0.0,2037.8135986328125,1.0,278.1499938964844,281.239990234375,292.2885437011719,295.4962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35850.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87751030921936,3.8775365352630615,1.003226884677133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5556640625,0.0,1800.134033203125,1895.4371337890625,0.0,4300.0,0.956266701221466,1.0,0.0,3.0,1.0,0.0
12235080,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704650878906,0.9003180861473083,0.3990313112735748,0.3604776561260223,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704345703125,0.9985853433609008,0.5438579320907593,0.5153130292892456,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704650878906,0.958040714263916,0.4730873107910156,0.3309810161590576,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.07049560546875,0.8365998864173889,0.3192458748817444,0.3042851388454437,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0705871582031,0.7215580344200134,0.2010987251996994,0.9153884649276732,285.0704650878906,284.95001220703125,300.40142822265625,289.2835693359375,298.4168701171875,297.2458190917969,283.0701904296875,1.0,0.5421739816665649,0.5035496950149536,0.5035496950149536,1.0,1.0,-2.9131994247436523,1.081512212753296,1.8316872119903564,0.4202311933040619,0.9620953798294068,0.9620953798294068,0.0,127.0611572265625,115.0,50123.36328125,0.0,2037.8135986328125,1.0,278.1499938964844,281.239990234375,292.2885437011719,295.4962158203125,293.1499938964844,293.1499938964844,278.1499938964844,35850.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87751030921936,3.8775365352630615,1.003226884677133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5556640625,0.0,1800.134033203125,1895.4371337890625,0.0,4300.0,0.956266701221466,1.0,0.0,3.0,1.0,0.0
12235140,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.9082879424095154,0.3982816934585571,0.3596961796283722,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.9990000128746032,0.5448377728462219,0.5044829249382019,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555114746094,0.9693001508712769,0.4766056835651397,0.3333253562450409,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.8440436124801636,0.3196497857570648,0.3045395314693451,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.7278058528900146,0.2013445794582367,0.9158610105514526,285.0555419921875,284.95001220703125,300.40338134765625,289.26611328125,298.4160461425781,297.2478942871094,283.05487060546875,1.0,0.5385193228721619,0.5023838877677917,0.5023838877677917,1.0,1.0,-2.9030559062957764,1.07514750957489,1.8279083967208865,0.4163152575492859,0.9634126424789428,0.9634126424789428,0.0,122.87068939208984,118.0,49973.54296875,0.0,2000.1168212890625,1.0,278.1499938964844,281.2270812988281,292.2716979980469,295.4730224609375,293.1499938964844,293.1499938964844,278.1499938964844,35864.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.882610321044922,3.882636547088623,1.0058677162305685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31005859375,0.0,1806.6044921875,1895.4371337890625,0.0,4300.0,0.957423210144043,1.0,0.0,3.0,1.0,0.0
12235200,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555725097656,0.9082879424095154,0.3982816934585571,0.3596961796283722,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.05548095703125,0.9990000128746032,0.5448377728462219,0.5044829249382019,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0555114746094,0.9693001508712769,0.4766056835651397,0.3333253562450409,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556640625,0.8440436124801636,0.3196497857570648,0.3045395314693451,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.7278058528900146,0.2013445794582367,0.9158610105514526,285.0555419921875,284.95001220703125,300.40338134765625,289.26611328125,298.4160461425781,297.2478942871094,283.05487060546875,1.0,0.5385193228721619,0.5023838877677917,0.5023838877677917,1.0,1.0,-2.9030559062957764,1.07514750957489,1.8279083967208865,0.4163152575492859,0.9634126424789428,0.9634126424789428,0.0,122.87068939208984,118.0,49973.54296875,0.0,2000.1168212890625,1.0,278.1499938964844,281.2270812988281,292.2716979980469,295.4730224609375,293.1499938964844,293.1499938964844,278.1499938964844,35864.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.882610321044922,3.882636547088623,1.0058677162305685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.31005859375,0.0,1806.6044921875,1895.4371337890625,0.0,4300.0,0.957423210144043,1.0,0.0,3.0,1.0,0.0
12235260,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.9114466309547424,0.3974655866622925,0.3589165806770324,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436706542969,0.9990000128746032,0.5469436049461365,0.498678058385849,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.975092113018036,0.4800884127616882,0.3356949090957641,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04376220703125,0.8474056720733643,0.3199919760227203,0.3048110604286194,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0438842773437,0.7305727005004883,0.2015538215637207,0.9165376424789428,285.043701171875,284.95001220703125,300.4044189453125,289.2490234375,298.41552734375,297.25006103515625,283.0433349609375,1.0,0.5370499491691589,0.5013473629951477,0.5013473629951477,1.0,1.0,-2.899130344390869,1.0716105699539185,1.827519774436951,0.4136938452720642,0.9645752310752868,0.9645752310752868,0.0,121.1662139892578,121.0,49875.26171875,0.0,1985.2232666015625,1.0,278.1499938964844,281.2171325683594,292.2526550292969,295.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,35878.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8871278762817374,3.88715410232544,1.0082097787744717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.37158203125,0.0,1812.3675537109373,1895.4371337890625,0.0,4300.0,0.9584507942199708,1.0,0.0,3.0,1.0,0.0
12235320,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.9114466309547424,0.3974655866622925,0.3589165806770324,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436706542969,0.9990000128746032,0.5469436049461365,0.498678058385849,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.975092113018036,0.4800884127616882,0.3356949090957641,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04376220703125,0.8474056720733643,0.3199919760227203,0.3048110604286194,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0438842773437,0.7305727005004883,0.2015538215637207,0.9165376424789428,285.043701171875,284.95001220703125,300.4044189453125,289.2490234375,298.41552734375,297.25006103515625,283.0433349609375,1.0,0.5370499491691589,0.5013473629951477,0.5013473629951477,1.0,1.0,-2.899130344390869,1.0716105699539185,1.827519774436951,0.4136938452720642,0.9645752310752868,0.9645752310752868,0.0,121.1662139892578,121.0,49875.26171875,0.0,1985.2232666015625,1.0,278.1499938964844,281.2171325683594,292.2526550292969,295.4465637207031,293.1499938964844,293.1499938964844,278.1499938964844,35878.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8871278762817374,3.88715410232544,1.0082097787744717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.37158203125,0.0,1812.3675537109373,1895.4371337890625,0.0,4300.0,0.9584507942199708,1.0,0.0,3.0,1.0,0.0
12235380,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.9116837978363036,0.3966606259346008,0.3581795394420624,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0381774902344,0.9990000128746032,0.5487484335899353,0.4973074793815613,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.9780705571174622,0.483599454164505,0.3381106555461883,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.8484143018722534,0.3203153908252716,0.305103451013565,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03826904296875,0.7313872575759888,0.2017409205436706,0.9173301458358764,285.0382080078125,284.95001220703125,300.40435791015625,289.2323608398437,298.4149169921875,297.25225830078125,283.0381164550781,1.0,0.5371708273887634,0.5003107786178589,0.5003107786178589,1.0,1.0,-2.9007999897003174,1.070396900177002,1.830403089523316,0.4121744930744171,0.965708076953888,0.965708076953888,0.0,120.8674774169922,124.0,49850.34765625,0.0,1986.505859375,1.0,278.1499938964844,281.2120666503906,292.2355041503906,295.42559814453125,293.1499938964844,293.1499938964844,278.1499938964844,35888.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.891257524490357,3.8912839889526367,1.0103532304128748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.794921875,0.0,1817.621337890625,1895.4371337890625,0.0,4300.0,0.9593884944915771,1.0,0.0,3.0,1.0,0.0
12235440,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.9116837978363036,0.3966606259346008,0.3581795394420624,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0381774902344,0.9990000128746032,0.5487484335899353,0.4973074793815613,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.9780705571174622,0.483599454164505,0.3381106555461883,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.8484143018722534,0.3203153908252716,0.305103451013565,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03826904296875,0.7313872575759888,0.2017409205436706,0.9173301458358764,285.0382080078125,284.95001220703125,300.40435791015625,289.2323608398437,298.4149169921875,297.25225830078125,283.0381164550781,1.0,0.5371708273887634,0.5003107786178589,0.5003107786178589,1.0,1.0,-2.9007999897003174,1.070396900177002,1.830403089523316,0.4121744930744171,0.965708076953888,0.965708076953888,0.0,120.8674774169922,124.0,49850.34765625,0.0,1986.505859375,1.0,278.1499938964844,281.2120666503906,292.2355041503906,295.42559814453125,293.1499938964844,293.1499938964844,278.1499938964844,35888.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.891257524490357,3.8912839889526367,1.0103532304128748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.794921875,0.0,1817.621337890625,1895.4371337890625,0.0,4300.0,0.9593884944915771,1.0,0.0,3.0,1.0,0.0
12235500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9109828472137452,0.3962684869766235,0.3578313291072845,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9990000128746032,0.5493600964546204,0.4978496134281158,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.9788196086883544,0.4853711426258087,0.3393381834030151,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.8482577204704285,0.3204766809940338,0.3052604496479034,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374755859375,0.7312461733818054,0.2018281817436218,0.9177554845809937,285.0374755859375,284.95001220703125,300.40386962890625,289.2242431640625,298.414306640625,297.2530517578125,283.0375061035156,1.0,0.5376734733581543,0.4997924864292145,0.4997924864292145,1.0,1.0,-2.903206586837769,1.0704376697540283,1.8327690362930296,0.4117182791233063,0.9662835001945496,0.9662835001945496,0.0,121.10488891601562,124.0,49861.98046875,0.0,1991.6513671875,1.0,278.1499938964844,281.21112060546875,292.2280578613281,295.417724609375,293.1499938964844,293.1499938964844,278.1499938964844,35891.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8932347297668457,3.893261194229126,1.0113801636180142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.0498046875,0.0,1820.1273193359373,1895.4371337890625,0.0,4300.0,0.9598364233970642,1.0,0.0,3.0,1.0,0.0
12235560,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.9098637700080872,0.3958839178085327,0.357496052980423,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.9990000128746032,0.5497391223907471,0.499034970998764,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.9791932702064514,0.4871543645858764,0.3405785262584686,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.03790283203125,0.8477576971054077,0.3206395208835602,0.3054250478744507,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.7308191657066345,0.2019128650426864,0.91819828748703,285.03790283203125,284.95001220703125,300.403076171875,289.2162780761719,298.4133605957031,297.25347900390625,283.0380249023437,1.0,0.5384095311164856,0.4992433190345764,0.4992433190345764,1.0,1.0,-2.9064478874206543,1.070767164230347,1.835680723190308,0.4113675653934479,0.966873288154602,0.966873288154602,0.0,121.54595947265624,127.0,49887.51953125,0.0,1999.1927490234373,1.0,278.1499938964844,281.2110290527344,292.221435546875,295.4115905761719,293.1499938964844,293.1499938964844,278.1499938964844,35893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8951826095581055,3.8952090740203857,1.0123925449079252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.81103515625,0.0,1822.5894775390625,1895.4371337890625,0.0,4300.0,0.9602771401405334,1.0,0.0,3.0,1.0,0.0
