time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235620,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.9067170023918152,0.3951359689235687,0.356859803199768,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9990000128746032,0.5497834086418152,0.5029024481773376,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9790874719619752,0.4907551407814026,0.3430943787097931,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.845977783203125,0.3209719955921173,0.3057756721973419,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414733886719,0.7293123006820679,0.2020785510540008,0.9191361665725708,285.04156494140625,284.95001220703125,300.4004821777344,289.2008972167969,298.4105529785156,297.25341796875,283.0418395996094,1.0,0.5404301285743713,0.4981449544429779,0.4981449544429779,1.0,1.0,-2.9149019718170166,1.0722215175628662,1.84268057346344,0.4110265076160431,0.9681156277656556,0.9681156277656556,0.0,122.90812683105467,130.0,49973.56640625,0.0,2019.9842529296875,1.0,278.1499938964844,281.2131042480469,292.21044921875,295.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35894.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899071216583252,3.899097681045532,1.0144148063773173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.185546875,0.0,1827.48583984375,1895.4371337890625,0.0,4300.0,0.9611548185348512,1.0,0.0,3.0,1.0,0.0
12235680,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04156494140625,0.9067170023918152,0.3951359689235687,0.356859803199768,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9990000128746032,0.5497834086418152,0.5029024481773376,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415954589844,0.9790874719619752,0.4907551407814026,0.3430943787097931,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0415344238281,0.845977783203125,0.3209719955921173,0.3057756721973419,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414733886719,0.7293123006820679,0.2020785510540008,0.9191361665725708,285.04156494140625,284.95001220703125,300.4004821777344,289.2008972167969,298.4105529785156,297.25341796875,283.0418395996094,1.0,0.5404301285743713,0.4981449544429779,0.4981449544429779,1.0,1.0,-2.9149019718170166,1.0722215175628662,1.84268057346344,0.4110265076160431,0.9681156277656556,0.9681156277656556,0.0,122.90812683105467,130.0,49973.56640625,0.0,2019.9842529296875,1.0,278.1499938964844,281.2131042480469,292.21044921875,295.4040222167969,293.1499938964844,293.1499938964844,278.1499938964844,35894.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899071216583252,3.899097681045532,1.0144148063773173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.185546875,0.0,1827.48583984375,1895.4371337890625,0.0,4300.0,0.9611548185348512,1.0,0.0,3.0,1.0,0.0
12235740,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.9028058052062988,0.3944127261638641,0.3562619984149933,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481872558594,0.9990000128746032,0.5488990545272827,0.5082640647888184,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.9781503677368164,0.4944000542163849,0.3456529080867767,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.048095703125,0.8434575796127319,0.3213145136833191,0.3061516880989074,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.7271745800971985,0.2022406756877899,0.9201346039772034,285.04815673828125,284.95001220703125,300.3964538574219,289.18634033203125,298.4068908691406,297.2526550292969,283.04852294921875,1.0,0.5430050492286682,0.4970465898513794,0.4970465898513794,1.0,1.0,-2.925353765487671,1.0744813680648804,1.85087251663208,0.4110472500324249,0.969466745853424,0.969466745853424,0.0,124.76134490966795,133.0,50096.59765625,0.0,2046.683349609375,1.0,278.1499938964844,281.2173767089844,292.2022399902344,295.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,35891.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9030606746673584,3.9030873775482178,1.0164918649024912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.7412109375,0.0,1832.4896240234373,1895.4371337890625,0.0,4300.0,0.962053120136261,1.0,0.0,3.0,1.0,0.0
12235800,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481262207031,0.9028058052062988,0.3944127261638641,0.3562619984149933,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0481872558594,0.9990000128746032,0.5488990545272827,0.5082640647888184,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.9781503677368164,0.4944000542163849,0.3456529080867767,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.048095703125,0.8434575796127319,0.3213145136833191,0.3061516880989074,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.7271745800971985,0.2022406756877899,0.9201346039772034,285.04815673828125,284.95001220703125,300.3964538574219,289.18634033203125,298.4068908691406,297.2526550292969,283.04852294921875,1.0,0.5430050492286682,0.4970465898513794,0.4970465898513794,1.0,1.0,-2.925353765487671,1.0744813680648804,1.85087251663208,0.4110472500324249,0.969466745853424,0.969466745853424,0.0,124.76134490966795,133.0,50096.59765625,0.0,2046.683349609375,1.0,278.1499938964844,281.2173767089844,292.2022399902344,295.40185546875,293.1499938964844,293.1499938964844,278.1499938964844,35891.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9030606746673584,3.9030873775482178,1.0164918649024912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.7412109375,0.0,1832.4896240234373,1895.4371337890625,0.0,4300.0,0.962053120136261,1.0,0.0,3.0,1.0,0.0
12235860,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567321777344,0.8985161185264587,0.393735408782959,0.3557229340076446,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567932128906,0.9990000128746032,0.5472063422203064,0.5145728588104248,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.9767154455184937,0.4981070160865783,0.3482662141323089,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.8405340313911438,0.3216882646083832,0.3065711557865143,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564270019531,0.7246803045272827,0.2024188041687011,0.9212743043899536,285.0567626953125,284.95001220703125,300.39080810546875,289.1726989746094,298.40264892578125,297.2524108886719,283.05718994140625,1.0,0.5459699630737305,0.4957429468631744,0.4957429468631744,1.0,1.0,-2.9372944831848145,1.0769565105438232,1.8603379726409912,0.4109501838684082,0.9709463119506836,0.9709463119506836,0.0,126.9503173828125,136.0,50246.31640625,0.0,2077.767333984375,1.0,278.1499938964844,281.2231750488281,292.19635009765625,295.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,35885.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907255172729492,3.907281637191773,1.0186777217313647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.427734375,0.0,1837.7393798828125,1895.4371337890625,0.0,4300.0,0.9629958271980286,1.0,0.0,3.0,1.0,0.0
12235920,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567321777344,0.8985161185264587,0.393735408782959,0.3557229340076446,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567932128906,0.9990000128746032,0.5472063422203064,0.5145728588104248,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.9767154455184937,0.4981070160865783,0.3482662141323089,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.8405340313911438,0.3216882646083832,0.3065711557865143,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0564270019531,0.7246803045272827,0.2024188041687011,0.9212743043899536,285.0567626953125,284.95001220703125,300.39080810546875,289.1726989746094,298.40264892578125,297.2524108886719,283.05718994140625,1.0,0.5459699630737305,0.4957429468631744,0.4957429468631744,1.0,1.0,-2.9372944831848145,1.0769565105438232,1.8603379726409912,0.4109501838684082,0.9709463119506836,0.9709463119506836,0.0,126.9503173828125,136.0,50246.31640625,0.0,2077.767333984375,1.0,278.1499938964844,281.2231750488281,292.19635009765625,295.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,35885.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.907255172729492,3.907281637191773,1.0186777217313647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.427734375,0.0,1837.7393798828125,1895.4371337890625,0.0,4300.0,0.9629958271980286,1.0,0.0,3.0,1.0,0.0
12235980,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.8917439579963684,0.3929965496063232,0.3551811277866363,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.996236264705658,0.545063316822052,0.517020583152771,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.9727675318717957,0.5017844438552856,0.3509016931056976,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0623474121094,0.835509717464447,0.3220111727714538,0.3070003688335418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0623474121094,0.7203190922737122,0.2025208473205566,0.9223564267158508,285.06231689453125,284.95001220703125,300.38348388671875,289.16015625,298.3978881835937,297.2528076171875,283.0622253417969,1.0,0.54888516664505,0.4944393038749695,0.4944393038749695,1.0,1.0,-2.9443516731262207,1.0773630142211914,1.86698853969574,0.410021036863327,0.97249436378479,0.97249436378479,0.0,130.19656372070312,139.0,50343.109375,0.0,2106.21142578125,1.0,278.1499938964844,281.22613525390625,292.1920166015625,295.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.911689281463623,3.9117157459259033,1.020991135192162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4453125,0.0,1843.3031005859373,1895.4371337890625,0.0,4300.0,0.9639917016029358,1.0,0.0,3.0,1.0,0.0
12236040,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.8917439579963684,0.3929965496063232,0.3551811277866363,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.996236264705658,0.545063316822052,0.517020583152771,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06231689453125,0.9727675318717957,0.5017844438552856,0.3509016931056976,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0623474121094,0.835509717464447,0.3220111727714538,0.3070003688335418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0623474121094,0.7203190922737122,0.2025208473205566,0.9223564267158508,285.06231689453125,284.95001220703125,300.38348388671875,289.16015625,298.3978881835937,297.2528076171875,283.0622253417969,1.0,0.54888516664505,0.4944393038749695,0.4944393038749695,1.0,1.0,-2.9443516731262207,1.0773630142211914,1.86698853969574,0.410021036863327,0.97249436378479,0.97249436378479,0.0,130.19656372070312,139.0,50343.109375,0.0,2106.21142578125,1.0,278.1499938964844,281.22613525390625,292.1920166015625,295.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35879.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.911689281463623,3.9117157459259033,1.020991135192162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4453125,0.0,1843.3031005859373,1895.4371337890625,0.0,4300.0,0.9639917016029358,1.0,0.0,3.0,1.0,0.0
12236100,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.8879066705703735,0.3926028907299042,0.3549026846885681,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.9929194450378418,0.544307291507721,0.5162591934204102,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.9702564477920532,0.5036071538925171,0.352218747138977,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616149902344,0.8326185941696167,0.3221541047096252,0.3072092831134796,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0616455078125,0.7177481055259705,0.202550396323204,0.922841489315033,285.0616149902344,284.95001220703125,300.379150390625,289.154296875,298.3952941894531,297.253173828125,283.0615539550781,1.0,0.5501869916915894,0.4937874674797058,0.4937874674797058,1.0,1.0,-2.945756435394287,1.0766946077346802,1.869061827659607,0.4090501964092254,0.9732312560081482,0.9732312560081482,0.0,132.01141357421875,139.0,50357.26171875,0.0,2117.563720703125,1.0,278.1499938964844,281.2252197265625,292.189208984375,295.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.913918256759644,3.913944721221924,1.0221550610367558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.10986328125,0.0,1846.1248779296875,1895.4371337890625,0.0,4300.0,0.9644939303398132,1.0,0.0,3.0,1.0,0.0
12236160,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.8842904567718506,0.3921986520290375,0.3546096384525299,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.9897525310516356,0.5437259674072266,0.5157014727592468,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.9679101705551147,0.5054245591163635,0.3535284101963043,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606994628906,0.8299136161804199,0.3222879767417907,0.3074060976505279,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.06072998046875,0.7152897119522095,0.2025732696056366,0.9232743978500366,285.0606994628906,284.95001220703125,300.37432861328125,289.1487731933594,298.3924560546875,297.25347900390625,283.0606384277344,1.0,0.5514329671859741,0.4931398928165436,0.4931398928165436,1.0,1.0,-2.9470648765563965,1.075987696647644,1.8710771799087524,0.4080824851989746,0.9739601016044616,0.9739601016044616,0.0,133.75901794433594,142.0,50367.578125,0.0,2128.593017578125,1.0,278.1499938964844,281.22412109375,292.1858825683594,295.4037780761719,293.1499938964844,293.1499938964844,278.1499938964844,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9161393642425537,3.916166067123413,1.0233154625893803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.35546875,0.0,1848.944091796875,1895.4371337890625,0.0,4300.0,0.9649949073791504,1.0,0.0,3.0,1.0,0.0
12236220,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.8776921629905701,0.3913770020008087,0.3539990484714508,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9837947487831116,0.5428171753883362,0.5149050354957581,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9637250304222108,0.5090612173080444,0.3561390936374664,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.8250096440315247,0.3225371539592743,0.3077720105648041,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0588073730469,0.7106807827949524,0.2026101946830749,0.9240487217903136,285.0587463378906,284.95001220703125,300.3631896972656,289.138671875,298.38623046875,297.2539978027344,283.0586853027344,1.0,0.5538315773010254,0.4918447136878967,0.4918447136878967,1.0,1.0,-2.9498820304870605,1.074644923210144,1.875237226486206,0.4061671793460846,0.9753968715667723,0.9753968715667723,0.0,137.064453125,145.0,50386.82421875,0.0,2150.071533203125,1.0,278.1499938964844,281.2218322753906,292.1788330078125,295.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35881.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920541048049927,3.920567750930786,1.0256171663058922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.60107421875,0.0,1854.54736328125,1895.4371337890625,0.0,4300.0,0.9659884572029114,1.0,0.0,3.0,1.0,0.0
12236280,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.8776921629905701,0.3913770020008087,0.3539990484714508,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9837947487831116,0.5428171753883362,0.5149050354957581,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0587463378906,0.9637250304222108,0.5090612173080444,0.3561390936374664,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05877685546875,0.8250096440315247,0.3225371539592743,0.3077720105648041,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0588073730469,0.7106807827949524,0.2026101946830749,0.9240487217903136,285.0587463378906,284.95001220703125,300.3631896972656,289.138671875,298.38623046875,297.2539978027344,283.0586853027344,1.0,0.5538315773010254,0.4918447136878967,0.4918447136878967,1.0,1.0,-2.9498820304870605,1.074644923210144,1.875237226486206,0.4061671793460846,0.9753968715667723,0.9753968715667723,0.0,137.064453125,145.0,50386.82421875,0.0,2150.071533203125,1.0,278.1499938964844,281.2218322753906,292.1788330078125,295.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35881.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.920541048049927,3.920567750930786,1.0256171663058922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.60107421875,0.0,1854.54736328125,1895.4371337890625,0.0,4300.0,0.9659884572029114,1.0,0.0,3.0,1.0,0.0
12236340,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8716609477996826,0.39054936170578,0.3533752262592315,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.9780537486076356,0.5420369505882263,0.5142747163772583,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.9599681496620178,0.5127112865447998,0.3587528467178345,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8205133080482483,0.3227681815624237,0.3081135749816894,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.056884765625,0.7062759399414062,0.2026411592960357,0.9247636795043944,285.0568542480469,284.95001220703125,300.3500061035156,289.1300048828125,298.3792419433594,297.2544250488281,283.0567932128906,1.0,0.5561518669128418,0.4905495643615722,0.4905495643615722,1.0,1.0,-2.952786445617676,1.0733213424682615,1.8794649839401243,0.4042397737503052,0.9768078923225404,0.9768078923225404,0.0,140.2318878173828,148.0,50406.49609375,0.0,2171.04541015625,1.0,278.1499938964844,281.2196350097656,292.1722717285156,295.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,35882.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924869060516357,3.924895763397217,1.0278828312948465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.98193359375,0.0,1860.0740966796875,1895.4371337890625,0.0,4300.0,0.9669659733772278,1.0,0.0,3.0,1.0,0.0
12236400,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8716609477996826,0.39054936170578,0.3533752262592315,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.9780537486076356,0.5420369505882263,0.5142747163772583,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.9599681496620178,0.5127112865447998,0.3587528467178345,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8205133080482483,0.3227681815624237,0.3081135749816894,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.056884765625,0.7062759399414062,0.2026411592960357,0.9247636795043944,285.0568542480469,284.95001220703125,300.3500061035156,289.1300048828125,298.3792419433594,297.2544250488281,283.0567932128906,1.0,0.5561518669128418,0.4905495643615722,0.4905495643615722,1.0,1.0,-2.952786445617676,1.0733213424682615,1.8794649839401243,0.4042397737503052,0.9768078923225404,0.9768078923225404,0.0,140.2318878173828,148.0,50406.49609375,0.0,2171.04541015625,1.0,278.1499938964844,281.2196350097656,292.1722717285156,295.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,35882.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.924869060516357,3.924895763397217,1.0278828312948465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.98193359375,0.0,1860.0740966796875,1895.4371337890625,0.0,4300.0,0.9669659733772278,1.0,0.0,3.0,1.0,0.0
12236460,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8660245537757874,0.3897202908992767,0.3527470231056213,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9723686575889589,0.5412811040878296,0.5136817097663879,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9564860463142396,0.5163789987564087,0.3613763451576233,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8162503242492676,0.3229851424694061,0.3084385395050049,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550842285156,0.7020924687385559,0.202667623758316,0.9254456758499146,285.0550537109375,284.95001220703125,300.3355712890625,289.1218566894531,298.3720703125,297.2549133300781,283.05499267578125,1.0,0.5584240555763245,0.4893965721130371,0.4893965721130371,1.0,1.0,-2.9556825160980225,1.072246789932251,1.883435606956482,0.4025535881519317,0.9781951308250428,0.9781951308250428,0.0,143.33274841308594,151.0,50426.640625,0.0,2191.708251953125,1.0,278.1499938964844,281.2175598144531,292.1664428710937,295.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,35885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929110765457153,3.9291374683380127,1.030105750032817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.57763671875,0.0,1865.50439453125,1895.4371337890625,0.0,4300.0,0.9679243564605712,1.0,0.0,3.0,1.0,0.0
12236520,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8660245537757874,0.3897202908992767,0.3527470231056213,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9723686575889589,0.5412811040878296,0.5136817097663879,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.9564860463142396,0.5163789987564087,0.3613763451576233,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8162503242492676,0.3229851424694061,0.3084385395050049,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550842285156,0.7020924687385559,0.202667623758316,0.9254456758499146,285.0550537109375,284.95001220703125,300.3355712890625,289.1218566894531,298.3720703125,297.2549133300781,283.05499267578125,1.0,0.5584240555763245,0.4893965721130371,0.4893965721130371,1.0,1.0,-2.9556825160980225,1.072246789932251,1.883435606956482,0.4025535881519317,0.9781951308250428,0.9781951308250428,0.0,143.33274841308594,151.0,50426.640625,0.0,2191.708251953125,1.0,278.1499938964844,281.2175598144531,292.1664428710937,295.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,35885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.929110765457153,3.9291374683380127,1.030105750032817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.57763671875,0.0,1865.50439453125,1895.4371337890625,0.0,4300.0,0.9679243564605712,1.0,0.0,3.0,1.0,0.0
12236580,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.860696017742157,0.388889878988266,0.3521166741847992,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.9666783213615416,0.5405141711235046,0.5130828619003296,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.9532036185264589,0.5200633406639099,0.3640105128288269,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.8121216893196106,0.3231895864009857,0.3087503910064697,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0532531738281,0.6980959177017212,0.202688992023468,0.9261003136634828,285.05322265625,284.95001220703125,300.3209228515625,289.11328125,298.3648681640625,297.2554016113281,283.0531616210937,1.0,0.5606644749641418,0.4882436096668243,0.4882436096668243,1.0,1.0,-2.9585330486297607,1.0711486339569092,1.887384414672852,0.4008492529392242,0.9795576930046082,0.9795576930046082,0.0,146.4017791748047,154.0,50445.41796875,0.0,2212.170654296875,1.0,278.1499938964844,281.2154541015625,292.1605834960937,295.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,35887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.933260440826416,3.933287382125856,1.032282852975186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.04541015625,0.0,1870.8299560546875,1895.4371337890625,0.0,4300.0,0.9688622951507568,1.0,0.0,3.0,1.0,0.0
12236640,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.860696017742157,0.388889878988266,0.3521166741847992,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.9666783213615416,0.5405141711235046,0.5130828619003296,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.9532036185264589,0.5200633406639099,0.3640105128288269,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05322265625,0.8121216893196106,0.3231895864009857,0.3087503910064697,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0532531738281,0.6980959177017212,0.202688992023468,0.9261003136634828,285.05322265625,284.95001220703125,300.3209228515625,289.11328125,298.3648681640625,297.2554016113281,283.0531616210937,1.0,0.5606644749641418,0.4882436096668243,0.4882436096668243,1.0,1.0,-2.9585330486297607,1.0711486339569092,1.887384414672852,0.4008492529392242,0.9795576930046082,0.9795576930046082,0.0,146.4017791748047,154.0,50445.41796875,0.0,2212.170654296875,1.0,278.1499938964844,281.2154541015625,292.1605834960937,295.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,35887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.933260440826416,3.933287382125856,1.032282852975186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.04541015625,0.0,1870.8299560546875,1895.4371337890625,0.0,4300.0,0.9688622951507568,1.0,0.0,3.0,1.0,0.0
12236700,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522766113281,0.8581324815750122,0.3884738683700561,0.3518006205558777,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522766113281,0.9638267159461976,0.5401222705841064,0.5127763152122498,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0522766113281,0.9516265988349916,0.5219117403030396,0.3653316795825958,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.05230712890625,0.8100873231887817,0.3232870697975158,0.3089015781879425,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0523376464844,0.6961578130722046,0.2026973962783813,0.9264166355133056,285.0522766113281,284.95001220703125,300.3134765625,289.1088562011719,298.3612365722656,297.2556457519531,283.0522155761719,1.0,0.5617747902870178,0.4876671135425567,0.4876671135425567,1.0,1.0,-2.959934711456299,1.070584774017334,1.8893500566482544,0.3999857008457184,0.9802291393280028,0.9802291393280028,0.0,147.92910766601562,154.0,50454.27734375,0.0,2222.338623046875,1.0,278.1499938964844,281.21441650390625,292.15753173828125,295.3803100585937,293.1499938964844,293.1499938964844,278.1499938964844,35889.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.935297966003418,3.935324907302856,1.0333526461181464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.20703125,0.0,1873.4493408203125,1895.4371337890625,0.0,4300.0,0.9693228602409364,1.0,0.0,3.0,1.0,0.0
12236760,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513610839844,0.8556298017501831,0.3880574107170105,0.3514840304851532,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.9609702825546264,0.5397239327430725,0.5124639272689819,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05133056640625,0.9500876665115356,0.5237635970115662,0.3666553199291229,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513610839844,0.8080636262893677,0.3233815729618072,0.3090498447418213,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513916015625,0.6942558288574219,0.2027042359113693,0.9267257452011108,285.05133056640625,284.95001220703125,300.3059997558594,289.1043395996094,298.35760498046875,297.25592041015625,283.05126953125,1.0,0.5628795623779297,0.4870935976505279,0.4870935976505279,1.0,1.0,-2.9613196849823,1.0700160264968872,1.8913036584854128,0.3991199731826782,0.9808943271636964,0.9808943271636964,0.0,149.45370483398438,157.0,50462.80859375,0.0,2232.472412109375,1.0,278.1499938964844,281.2133483886719,292.1544494628906,295.37774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35890.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.937311172485352,3.93733811378479,1.0344101610826328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.32177734375,0.0,1876.0401611328125,1895.4371337890625,0.0,4300.0,0.9697780013084412,1.0,0.0,3.0,1.0,0.0
12236820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8521690964698792,0.3874641358852386,0.351032942533493,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.956902801990509,0.5391464233398438,0.5120095014572144,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9479609131813048,0.5264030694961548,0.3685415387153625,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500183105469,0.8051931858062744,0.3235110938549042,0.3092560768127441,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.050048828125,0.6916099786758423,0.2027113586664199,0.9271534085273744,285.04998779296875,284.95001220703125,300.2952575683594,289.0978088378906,298.3523864746094,297.2563171386719,283.0499267578125,1.0,0.5644422173500061,0.4862780570983886,0.4862780570983886,1.0,1.0,-2.9632604122161865,1.069190263748169,1.8940701484680176,0.3978762626647949,0.9818297624588012,0.9818297624588012,0.0,151.61865234375,157.0,50474.39453125,0.0,2246.833251953125,1.0,278.1499938964844,281.2118835449219,292.1499328613281,295.3739624023437,293.1499938964844,293.1499938964844,278.1499938964844,35892.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.940133810043335,3.9401605129241934,1.0358936606280622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.40673828125,0.0,1879.6771240234373,1895.4371337890625,0.0,4300.0,0.9704161286354064,1.0,0.0,3.0,1.0,0.0
12236880,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494384765625,0.8507941961288452,0.3872226476669311,0.3508492410182953,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494384765625,0.9552488327026368,0.5389071702957153,0.5118206143379211,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494384765625,0.9471170902252196,0.5274779796600342,0.3693096935749054,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494689941406,0.804035484790802,0.3235618472099304,0.3093380630016327,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494689941406,0.6905536651611328,0.2027131915092468,0.9273224472999572,285.0494384765625,284.95001220703125,300.2908630371094,289.0951232910156,298.35028076171875,297.2564697265625,283.04937744140625,1.0,0.5650742053985596,0.4859465956687927,0.4859465956687927,1.0,1.0,-2.9640376567840576,1.0688480138778689,1.8951897621154783,0.3973660171031952,0.982205867767334,0.982205867767334,0.0,152.4975128173828,160.0,50478.90234375,0.0,2252.6494140625,1.0,278.1499938964844,281.2112731933594,292.1480407714844,295.3723449707031,293.1499938964844,293.1499938964844,278.1499938964844,35892.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9412648677825928,3.9412918090820312,1.0364885838498594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.41162109375,0.0,1881.13623046875,1895.4371337890625,0.0,4300.0,0.9706719517707824,1.0,0.0,3.0,1.0,0.0
12236940,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.8461672067642212,0.386385440826416,0.3502121865749359,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.949530303478241,0.5380618572235107,0.5111507177352905,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.944282591342926,0.5312058329582214,0.3719733357429504,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.8001132011413574,0.3237303793430328,0.3096150755882263,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04754638671875,0.6869794130325317,0.2027155756950378,0.9278895258903505,285.0475158691406,284.95001220703125,300.2754821777344,289.085693359375,298.3428955078125,297.2570495605469,283.0474548339844,1.0,0.5672500133514404,0.4847995638847351,0.4847995638847351,1.0,1.0,-2.966683149337769,1.0676368474960327,1.8990464210510247,0.3955806791782379,0.9834914207458496,0.9834914207458496,0.0,155.53662109375,163.0,50493.74609375,0.0,2272.710205078125,1.0,278.1499938964844,281.20916748046875,292.1413879394531,295.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,35895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945118188858032,3.945145130157471,1.0385163022874622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.32568359375,0.0,1886.113037109375,1895.4371337890625,0.0,4300.0,0.971543312072754,1.0,0.0,3.0,1.0,0.0
12237000,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.8461672067642212,0.386385440826416,0.3502121865749359,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.949530303478241,0.5380618572235107,0.5111507177352905,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.944282591342926,0.5312058329582214,0.3719733357429504,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0475158691406,0.8001132011413574,0.3237303793430328,0.3096150755882263,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04754638671875,0.6869794130325317,0.2027155756950378,0.9278895258903505,285.0475158691406,284.95001220703125,300.2754821777344,289.085693359375,298.3428955078125,297.2570495605469,283.0474548339844,1.0,0.5672500133514404,0.4847995638847351,0.4847995638847351,1.0,1.0,-2.966683149337769,1.0676368474960327,1.8990464210510247,0.3955806791782379,0.9834914207458496,0.9834914207458496,0.0,155.53662109375,163.0,50493.74609375,0.0,2272.710205078125,1.0,278.1499938964844,281.20916748046875,292.1413879394531,295.3666076660156,293.1499938964844,293.1499938964844,278.1499938964844,35895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.945118188858032,3.945145130157471,1.0385163022874622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.32568359375,0.0,1886.113037109375,1895.4371337890625,0.0,4300.0,0.971543312072754,1.0,0.0,3.0,1.0,0.0
12237060,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.8417291641235352,0.3855457603931427,0.3495729863643646,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.9438366293907166,0.5371885895729065,0.5104546546936035,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.941576898097992,0.5349459052085876,0.3746454119682312,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04559326171875,0.7963159084320068,0.3238877058029175,0.3098815679550171,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0456237792969,0.6835262775421143,0.2027116417884826,0.92842835187912,285.0455627441406,284.95001220703125,300.2599182128906,289.0761108398437,298.33551025390625,297.25762939453125,283.0455017089844,1.0,0.5694085955619812,0.4836764633655548,0.4836764633655548,1.0,1.0,-2.9692583084106445,1.0664299726486206,1.9028282165527344,0.3938110172748565,0.9847516417503356,0.9847516417503356,0.0,158.5731964111328,166.0,50507.484375,0.0,2292.66748046875,1.0,278.1499938964844,281.20709228515625,292.134521484375,295.3605651855469,293.1499938964844,293.1499938964844,278.1499938964844,35898.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94887375831604,3.94890069961548,1.0404944532638185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.087890625,0.0,1890.97314453125,1895.4371337890625,0.0,4300.0,0.972392737865448,1.0,0.0,3.0,1.0,0.0
12237120,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.8417291641235352,0.3855457603931427,0.3495729863643646,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.9438366293907166,0.5371885895729065,0.5104546546936035,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.941576898097992,0.5349459052085876,0.3746454119682312,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04559326171875,0.7963159084320068,0.3238877058029175,0.3098815679550171,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0456237792969,0.6835262775421143,0.2027116417884826,0.92842835187912,285.0455627441406,284.95001220703125,300.2599182128906,289.0761108398437,298.33551025390625,297.25762939453125,283.0455017089844,1.0,0.5694085955619812,0.4836764633655548,0.4836764633655548,1.0,1.0,-2.9692583084106445,1.0664299726486206,1.9028282165527344,0.3938110172748565,0.9847516417503356,0.9847516417503356,0.0,158.5731964111328,166.0,50507.484375,0.0,2292.66748046875,1.0,278.1499938964844,281.20709228515625,292.134521484375,295.3605651855469,293.1499938964844,293.1499938964844,278.1499938964844,35898.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94887375831604,3.94890069961548,1.0404944532638185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.087890625,0.0,1890.97314453125,1895.4371337890625,0.0,4300.0,0.972392737865448,1.0,0.0,3.0,1.0,0.0
12237180,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.8374617099761963,0.3847035467624664,0.3489314913749695,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.9381921887397766,0.5362850427627563,0.509730339050293,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.9389961361885072,0.5386978983879089,0.3773258030414581,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.7926379442214966,0.324033111333847,0.3101367950439453,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436706542969,0.6801889538764954,0.2027010768651962,0.9289373755455016,285.0436096191406,284.95001220703125,300.2441101074219,289.0664367675781,298.3280639648437,297.2582092285156,283.0435485839844,1.0,0.571549654006958,0.4825533330440521,0.4825533330440521,1.0,1.0,-2.971757173538208,1.0651808977127075,1.9065762758255005,0.3920119702816009,0.9859843254089355,0.9859843254089355,0.0,161.6075439453125,169.0,50520.11328125,0.0,2312.510986328125,1.0,278.1499938964844,281.2050170898437,292.12750244140625,295.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,35901.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.952524423599243,3.9525513648986816,1.0424191714264452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.708984375,0.0,1895.7061767578125,1895.4371337890625,0.0,4300.0,0.973218560218811,1.0,0.0,3.0,1.0,0.0
12237240,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.8374617099761963,0.3847035467624664,0.3489314913749695,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.9381921887397766,0.5362850427627563,0.509730339050293,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436096191406,0.9389961361885072,0.5386978983879089,0.3773258030414581,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04364013671875,0.7926379442214966,0.324033111333847,0.3101367950439453,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436706542969,0.6801889538764954,0.2027010768651962,0.9289373755455016,285.0436096191406,284.95001220703125,300.2441101074219,289.0664367675781,298.3280639648437,297.2582092285156,283.0435485839844,1.0,0.571549654006958,0.4825533330440521,0.4825533330440521,1.0,1.0,-2.971757173538208,1.0651808977127075,1.9065762758255005,0.3920119702816009,0.9859843254089355,0.9859843254089355,0.0,161.6075439453125,169.0,50520.11328125,0.0,2312.510986328125,1.0,278.1499938964844,281.2050170898437,292.12750244140625,295.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,35901.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.952524423599243,3.9525513648986816,1.0424191714264452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.708984375,0.0,1895.7061767578125,1895.4371337890625,0.0,4300.0,0.973218560218811,1.0,0.0,3.0,1.0,0.0
12237300,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0426330566406,0.8353859782218933,0.3842814564704895,0.3486098945140838,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0426330566406,0.9353970885276794,0.535822331905365,0.5093578696250916,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0426330566406,0.9377509951591492,0.5405780673027039,0.3786688446998596,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04266357421875,0.7908421754837036,0.3241015076637268,0.3102603554725647,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04266357421875,0.6785622835159302,0.2026934325695037,0.9291813969612122,285.0426330566406,284.95001220703125,300.2361755371094,289.06158447265625,298.3243103027344,297.2585144042969,283.0425720214844,1.0,0.5726139545440674,0.4819917678833008,0.4819917678833008,1.0,1.0,-2.9729793071746826,1.0645403861999512,1.908438801765442,0.391101062297821,0.9865906238555908,0.9865906238555908,0.0,163.12416076660156,169.0,50526.05078125,0.0,2322.392822265625,1.0,278.1499938964844,281.2040100097656,292.1239318847656,295.35107421875,293.1499938964844,293.1499938964844,278.1499938964844,35902.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.954311609268189,3.954338788986206,1.0433620900585083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.474609375,0.0,1898.0264892578125,1895.4371337890625,0.0,4300.0,0.9736228585243224,1.0,0.0,3.0,1.0,0.0
12237360,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.8333454728126526,0.3838588297367096,0.3482878506183624,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.9326251149177552,0.5353532433509827,0.5089793801307678,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.9365346431732178,0.5424603819847107,0.38001349568367,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0416564941406,0.7890745401382446,0.3241673707962036,0.3103815913200378,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04168701171875,0.6769629120826721,0.2026844471693039,0.9294193387031556,285.0416564941406,284.95001220703125,300.2281494140625,289.0567626953125,298.3205871582031,297.2588195800781,283.0415954589844,1.0,0.5736745595932007,0.4814396202564239,0.4814396202564239,1.0,1.0,-2.9741852283477783,1.0639081001281738,1.9102771282196045,0.3902010321617126,0.9871909022331238,0.9871909022331238,0.0,164.64080810546875,172.0,50531.796875,0.0,2332.254150390625,1.0,278.1499938964844,281.2030029296875,292.120361328125,295.34783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35903.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.956076383590698,3.956103563308716,1.0442936400067993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.21875,0.0,1900.31982421875,1895.4371337890625,0.0,4300.0,0.9740221500396729,1.0,0.0,3.0,1.0,0.0
12237420,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8304994106292725,0.383306622505188,0.3478287756443023,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18463134765625,0.9287294149398804,0.5347064733505249,0.5084291100502014,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1874084472656,0.9348543882369996,0.5451809763908386,0.3819290995597839,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.040283203125,0.7866076231002808,0.3242560029029846,0.310549259185791,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.6747340559959412,0.2026689946651458,0.92974591255188,285.0402526855469,284.95001220703125,300.2166748046875,289.0498962402344,298.3152770996094,297.25927734375,283.0401916503906,1.0,0.5751760005950928,0.480654239654541,0.480654239654541,1.0,1.0,-2.9758687019348145,1.0629922151565552,1.9128764867782595,0.3889097273349762,0.988032877445221,0.988032877445221,0.0,166.7974395751953,172.0,50539.59765625,0.0,2346.2333984375,1.0,278.1499938964844,281.2015686035156,292.11529541015625,295.3431701660156,293.1499938964844,293.1499938964844,278.1499938964844,35905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9585423469543457,3.958569288253784,1.0455958090460626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.814453125,0.0,1903.52734375,1895.4371337890625,0.0,4300.0,0.9745800495147704,1.0,0.0,3.0,1.0,0.0
