time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237480,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.039794921875,0.8294214010238647,0.3830518722534179,0.3476672172546386,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398254394531,0.9272371530532836,0.5344221591949463,0.5082204937934875,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398254394531,0.9342608451843262,0.5462636351585388,0.3827227056026459,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0396728515625,0.7856805324554443,0.3243201673030853,0.3106339275836944,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385131835937,0.6739038825035095,0.2026931345462799,0.9299583435058594,285.0398254394531,284.95001220703125,300.2120056152344,289.047119140625,298.31329345703125,297.2597351074219,283.039794921875,1.0,0.5757928490638733,0.4803353250026703,0.4803353250026703,1.0,1.0,-2.976734161376953,1.062692642211914,1.9140416383743288,0.388408899307251,0.9883736968040466,0.9883736968040466,0.0,167.64466857910156,175.0,50545.1171875,0.0,2352.097900390625,1.0,278.1499938964844,281.2011108398437,292.1132202148437,295.34130859375,293.1499938964844,293.1499938964844,278.1499938964844,35906.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9595327377319336,3.959559917449951,1.046119223246933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.822265625,0.0,1904.8167724609373,1895.4371337890625,0.0,4300.0,0.974804162979126,1.0,0.0,3.0,1.0,0.0
12237540,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.8255254030227661,0.3821788430213928,0.3470129370689392,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.9218955636024476,0.5334321856498718,0.507422924041748,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.9319964051246644,0.550027072429657,0.3854196667671203,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.7823152542114258,0.3244200944900512,0.310858815908432,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0379333496094,0.6708757281303406,0.2026536166667938,0.9304055571556092,285.0378723144531,284.95001220703125,300.1956787109375,289.0375671386719,298.3052673339844,297.2596130371094,283.03778076171875,1.0,0.5778959393501282,0.4792310297489166,0.4792310297489166,1.0,1.0,-2.979039669036865,1.0613646507263184,1.917674899101257,0.3865724802017212,0.9895331263542176,0.9895331263542176,0.0,170.6925048828125,178.0,50554.01953125,0.0,2371.755859375,1.0,278.1499938964844,281.1990966796875,292.1061706542969,295.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,35908.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.962904691696167,3.962931871414185,1.0479017191755702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.15234375,0.0,1909.2109375,1895.4371337890625,0.0,4300.0,0.975567102432251,1.0,0.0,3.0,1.0,0.0
12237600,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.8255254030227661,0.3821788430213928,0.3470129370689392,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.9218955636024476,0.5334321856498718,0.507422924041748,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.9319964051246644,0.550027072429657,0.3854196667671203,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0378723144531,0.7823152542114258,0.3244200944900512,0.310858815908432,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0379333496094,0.6708757281303406,0.2026536166667938,0.9304055571556092,285.0378723144531,284.95001220703125,300.1956787109375,289.0375671386719,298.3052673339844,297.2596130371094,283.03778076171875,1.0,0.5778959393501282,0.4792310297489166,0.4792310297489166,1.0,1.0,-2.979039669036865,1.0613646507263184,1.917674899101257,0.3865724802017212,0.9895331263542176,0.9895331263542176,0.0,170.6925048828125,178.0,50554.01953125,0.0,2371.755859375,1.0,278.1499938964844,281.1990966796875,292.1061706542969,295.3348693847656,293.1499938964844,293.1499938964844,278.1499938964844,35908.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.962904691696167,3.962931871414185,1.0479017191755702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.15234375,0.0,1909.2109375,1895.4371337890625,0.0,4300.0,0.975567102432251,1.0,0.0,3.0,1.0,0.0
12237660,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.8217182755470276,0.3813187479972839,0.3463532924652099,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.9167324900627136,0.5324304699897766,0.5066035985946655,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.9298367500305176,0.5538071393966675,0.388118714094162,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.7790469527244568,0.3245150446891784,0.311065673828125,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.6679353713989258,0.2026132941246032,0.9307767152786256,285.03570556640625,284.95001220703125,300.17919921875,289.0282287597656,298.2973022460937,297.2596130371094,283.03564453125,1.0,0.5799742341041565,0.4781437218189239,0.4781437218189239,1.0,1.0,-2.981200933456421,1.0600013732910156,1.9211996793746948,0.3847184479236603,0.9906602501869202,0.9906602501869202,0.0,173.7362823486328,181.0,50560.96484375,0.0,2391.161865234375,1.0,278.1499938964844,281.1969909667969,292.0990600585937,295.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,35911.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.966172218322754,3.966199398040772,1.049630441229965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.20263671875,0.0,1913.4776611328125,1895.4371337890625,0.0,4300.0,0.976306676864624,1.0,0.0,3.0,1.0,0.0
12237720,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.8217182755470276,0.3813187479972839,0.3463532924652099,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.9167324900627136,0.5324304699897766,0.5066035985946655,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.03570556640625,0.9298367500305176,0.5538071393966675,0.388118714094162,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357360839844,0.7790469527244568,0.3245150446891784,0.311065673828125,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0357666015625,0.6679353713989258,0.2026132941246032,0.9307767152786256,285.03570556640625,284.95001220703125,300.17919921875,289.0282287597656,298.2973022460937,297.2596130371094,283.03564453125,1.0,0.5799742341041565,0.4781437218189239,0.4781437218189239,1.0,1.0,-2.981200933456421,1.0600013732910156,1.9211996793746948,0.3847184479236603,0.9906602501869202,0.9906602501869202,0.0,173.7362823486328,181.0,50560.96484375,0.0,2391.161865234375,1.0,278.1499938964844,281.1969909667969,292.0990600585937,295.3280944824219,293.1499938964844,293.1499938964844,278.1499938964844,35911.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.966172218322754,3.966199398040772,1.049630441229965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.20263671875,0.0,1913.4776611328125,1895.4371337890625,0.0,4300.0,0.976306676864624,1.0,0.0,3.0,1.0,0.0
12237780,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.8179972767829895,0.3804605901241302,0.3456973433494568,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336303710937,0.9118061661720276,0.5314098596572876,0.5057679414749146,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336303710937,0.9278013706207277,0.5575956702232361,0.3908244669437408,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.7758954763412476,0.324602335691452,0.3112660348415375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.6651090979576111,0.2025712430477142,0.9311427474021912,285.0336303710937,284.95001220703125,300.1625671386719,289.01910400390625,298.2893371582031,297.2596435546875,283.0335693359375,1.0,0.5820372700691223,0.4770563840866089,0.4770563840866089,1.0,1.0,-2.983341217041016,1.058618664741516,1.924722671508789,0.3828474283218384,0.9917604327201844,0.9917604327201844,0.0,176.76905822753906,184.0,50568.0390625,0.0,2410.50048828125,1.0,278.1499938964844,281.1949768066406,292.092041015625,295.3213806152344,293.1499938964844,293.1499938964844,278.1499938964844,35914.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9693424701690674,3.969369649887085,1.0513091410757625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.29150390625,0.0,1917.6239013671875,1895.4371337890625,0.0,4300.0,0.977024257183075,1.0,0.0,3.0,1.0,0.0
12237840,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.8179972767829895,0.3804605901241302,0.3456973433494568,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336303710937,0.9118061661720276,0.5314098596572876,0.5057679414749146,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336303710937,0.9278013706207277,0.5575956702232361,0.3908244669437408,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0336608886719,0.7758954763412476,0.324602335691452,0.3112660348415375,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.03369140625,0.6651090979576111,0.2025712430477142,0.9311427474021912,285.0336303710937,284.95001220703125,300.1625671386719,289.01910400390625,298.2893371582031,297.2596435546875,283.0335693359375,1.0,0.5820372700691223,0.4770563840866089,0.4770563840866089,1.0,1.0,-2.983341217041016,1.058618664741516,1.924722671508789,0.3828474283218384,0.9917604327201844,0.9917604327201844,0.0,176.76905822753906,184.0,50568.0390625,0.0,2410.50048828125,1.0,278.1499938964844,281.1949768066406,292.092041015625,295.3213806152344,293.1499938964844,293.1499938964844,278.1499938964844,35914.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9693424701690674,3.969369649887085,1.0513091410757625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.29150390625,0.0,1917.6239013671875,1895.4371337890625,0.0,4300.0,0.977024257183075,1.0,0.0,3.0,1.0,0.0
12237900,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326232910156,0.8161576390266418,0.3800311684608459,0.3453692495822906,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326232910156,0.9094380140304564,0.5308908820152283,0.5053420066833496,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326232910156,0.926824152469635,0.5594922304153442,0.392179012298584,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326538085937,0.774358332157135,0.3246421217918396,0.3113626837730407,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0326843261719,0.6637338399887085,0.2025489956140518,0.9313205480575562,285.0326232910156,284.95001220703125,300.1542053222656,289.0146789550781,298.28533935546875,297.2596435546875,283.0325622558594,1.0,0.5830630660057068,0.4765127003192901,0.4765127003192901,1.0,1.0,-2.984393119812012,1.0579155683517456,1.926477551460266,0.3819031417369842,0.9922994375228882,0.9922994375228882,0.0,178.2834014892578,184.0,50571.53515625,0.0,2420.13623046875,1.0,278.1499938964844,281.1940002441406,292.0885925292969,295.3180847167969,293.1499938964844,293.1499938964844,278.1499938964844,35915.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970888137817383,3.97091555595398,1.0521280273678713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.84912109375,0.0,1919.6475830078125,1895.4371337890625,0.0,4300.0,0.9773741364479064,1.0,0.0,3.0,1.0,0.0
12237960,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316467285156,0.8143265247344971,0.3796014487743377,0.345040887594223,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.9071385264396667,0.5303669571876526,0.5049115419387817,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.9258710741996764,0.5613895058631897,0.3935342133045196,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316467285156,0.7728450894355774,0.3246795833110809,0.3114572167396545,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316772460937,0.6623821258544922,0.2025259584188461,0.9314950108528136,285.0316467285156,284.95001220703125,300.14581298828125,289.01031494140625,298.2813415527344,297.2596435546875,283.03155517578125,1.0,0.5840856432914734,0.4759856164455414,0.4759856164455414,1.0,1.0,-2.985433340072632,1.057237148284912,1.92819619178772,0.3809853792190552,0.9928324818611144,0.9928324818611144,0.0,179.7975311279297,187.0,50575.01953125,0.0,2429.755859375,1.0,278.1499938964844,281.1930236816406,292.085205078125,295.3148498535156,293.1499938964844,293.1499938964844,278.1499938964844,35916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972412347793579,3.9724395275115967,1.052935886036721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.41650390625,0.0,1921.64453125,1895.4371337890625,0.0,4300.0,0.9777191877365112,1.0,0.0,3.0,1.0,0.0
12238020,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301513671875,0.8115760684013367,0.3789529502391815,0.3445453345775604,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9038141965866088,0.5296022891998291,0.5042532086372375,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.242431640625,0.924479365348816,0.5642908215522766,0.3955772817134857,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301818847656,0.7706087827682495,0.3247311413288116,0.31159508228302,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0302124023437,0.6603883504867554,0.2024894654750824,0.9317502975463868,285.0301513671875,284.95001220703125,300.1330871582031,289.0039367675781,298.2753295898437,297.2596435546875,283.03009033203125,1.0,0.5856201648712158,0.4751913845539093,0.4751913845539093,1.0,1.0,-2.9869749546051025,1.0562025308609009,1.930772304534912,0.3795945644378662,0.9936232566833496,0.9936232566833496,0.0,182.0785217285156,187.0,50580.234375,0.0,2444.212890625,1.0,278.1499938964844,281.1916198730469,292.0802307128906,295.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,35918.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974664688110352,3.974692106246948,1.0541302799538244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.78955078125,0.0,1924.598388671875,1895.4371337890625,0.0,4300.0,0.97822904586792,1.0,0.0,3.0,1.0,0.0
12238080,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297546386719,0.8107201457023621,0.3787844777107239,0.3444041907787323,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297546386719,0.9028076529502868,0.5293334722518921,0.5040521621704102,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0297546386719,0.9240843057632446,0.5652192234992981,0.3962597250938415,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0298156738281,0.7699262499809265,0.3247790038585663,0.3116531670093536,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355834960937,0.6597806811332703,0.2025112956762313,0.9318763613700868,285.0297546386719,284.95001220703125,300.12890625,289.0018920898437,298.2735900878906,297.260009765625,283.0296936035156,1.0,0.5861271619796753,0.4749314785003662,0.4749314785003662,1.0,1.0,-2.9876043796539307,1.0559135675430298,1.9316908121109009,0.3791503310203552,0.993880569934845,0.993880569934845,0.0,182.8040008544922,190.0,50583.62109375,0.0,2449.071044921875,1.0,278.1499938964844,281.19122314453125,292.0786437988281,295.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35919.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.975393295288086,3.9754207134246826,1.05451670151524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.68994140625,0.0,1925.5545654296875,1895.4371337890625,0.0,4300.0,0.9783940315246582,1.0,0.0,3.0,1.0,0.0
12238140,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.807060718536377,0.3778964281082153,0.3437437117099762,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.8986361026763916,0.5282376408576965,0.5031596422195435,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.92233145236969,0.5690011382102966,0.3989720642566681,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.7670591473579407,0.3248227536678314,0.311831533908844,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.028076171875,0.6572442054748535,0.2024462670087814,0.9322611689567566,285.0280456542969,284.95001220703125,300.1119079589844,288.993896484375,298.265380859375,297.2597351074219,283.0279541015625,1.0,0.5881615877151489,0.4738773107528686,0.4738773107528686,1.0,1.0,-2.989675998687744,1.054537057876587,1.9351389408111568,0.3773046135902405,0.994910717010498,0.994910717010498,0.0,185.8378143310547,193.0,50591.8125,0.0,2468.367919921875,1.0,278.1499938964844,281.1895446777344,292.0724792480469,295.30279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35921.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978299617767334,3.97832703590393,1.056059204529447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.14306640625,0.0,1929.37060546875,1895.4371337890625,0.0,4300.0,0.9790518879890442,1.0,0.0,3.0,1.0,0.0
12238200,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.807060718536377,0.3778964281082153,0.3437437117099762,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.8986361026763916,0.5282376408576965,0.5031596422195435,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.92233145236969,0.5690011382102966,0.3989720642566681,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0280456542969,0.7670591473579407,0.3248227536678314,0.311831533908844,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.028076171875,0.6572442054748535,0.2024462670087814,0.9322611689567566,285.0280456542969,284.95001220703125,300.1119079589844,288.993896484375,298.265380859375,297.2597351074219,283.0279541015625,1.0,0.5881615877151489,0.4738773107528686,0.4738773107528686,1.0,1.0,-2.989675998687744,1.054537057876587,1.9351389408111568,0.3773046135902405,0.994910717010498,0.994910717010498,0.0,185.8378143310547,193.0,50591.8125,0.0,2468.367919921875,1.0,278.1499938964844,281.1895446777344,292.0724792480469,295.30279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35921.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978299617767334,3.97832703590393,1.056059204529447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.14306640625,0.0,1929.37060546875,1895.4371337890625,0.0,4300.0,0.9790518879890442,1.0,0.0,3.0,1.0,0.0
12238260,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.803366482257843,0.3770231604576111,0.3430728912353515,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.8945280909538269,0.5271275043487549,0.5022392272949219,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.9206372499465942,0.5727914571762085,0.4016793668270111,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.7642509341239929,0.3248620331287384,0.31198650598526,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0261535644531,0.6547530889511108,0.2023820281028747,0.9325262308120728,285.0260925292969,284.95001220703125,300.09478759765625,288.98638916015625,298.2572631835937,297.25958251953125,283.0260314941406,1.0,0.5901688933372498,0.4728333950042724,0.4728333950042724,1.0,1.0,-2.9915225505828857,1.053081512451172,1.9384409189224243,0.3754141926765442,0.9959098100662231,0.9959098100662231,0.0,188.8793792724609,196.0,50597.703125,0.0,2487.313720703125,1.0,278.1499938964844,281.187744140625,292.0666198730469,295.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35923.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981110095977783,3.981137275695801,1.057551799021894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.37158203125,0.0,1933.067138671875,1895.4371337890625,0.0,4300.0,0.9796882271766664,1.0,0.0,3.0,1.0,0.0
12238320,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.803366482257843,0.3770231604576111,0.3430728912353515,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.8945280909538269,0.5271275043487549,0.5022392272949219,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.9206372499465942,0.5727914571762085,0.4016793668270111,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.026123046875,0.7642509341239929,0.3248620331287384,0.31198650598526,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0261535644531,0.6547530889511108,0.2023820281028747,0.9325262308120728,285.0260925292969,284.95001220703125,300.09478759765625,288.98638916015625,298.2572631835937,297.25958251953125,283.0260314941406,1.0,0.5901688933372498,0.4728333950042724,0.4728333950042724,1.0,1.0,-2.9915225505828857,1.053081512451172,1.9384409189224243,0.3754141926765442,0.9959098100662231,0.9959098100662231,0.0,188.8793792724609,196.0,50597.703125,0.0,2487.313720703125,1.0,278.1499938964844,281.187744140625,292.0666198730469,295.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35923.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981110095977783,3.981137275695801,1.057551799021894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.37158203125,0.0,1933.067138671875,1895.4371337890625,0.0,4300.0,0.9796882271766664,1.0,0.0,3.0,1.0,0.0
12238380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02508544921875,0.8013330101966858,0.3765353262424469,0.3426991701126098,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.02508544921875,0.8922733664512634,0.5264989733695984,0.5017175674438477,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02508544921875,0.9197324514389038,0.5749141573905945,0.4031957387924194,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.02508544921875,0.7627214193344116,0.3248810470104217,0.3120707273483276,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0251159667969,0.6534000635147095,0.2023460865020752,0.9326757788658142,285.02508544921875,284.95001220703125,300.0851745605469,288.9824523925781,298.2527160644531,297.2594909667969,283.0250244140625,1.0,0.5912867188453674,0.472248762845993,0.472248762845993,1.0,1.0,-2.9925498962402344,1.0522594451904297,1.940290451049805,0.3743493258953094,0.996459186077118,0.996459186077118,0.0,190.5775909423828,196.0,50601.328125,0.0,2497.895263671875,1.0,278.1499938964844,281.186767578125,292.0634765625,295.29412841796875,293.1499938964844,293.1499938964844,278.1499938964844,35925.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982647895812988,3.982675075531006,1.0583688663245994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.005859375,0.0,1935.091796875,1895.4371337890625,0.0,4300.0,0.980036437511444,1.0,0.0,3.0,1.0,0.0
12238440,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.7997536063194275,0.3761520683765411,0.3424056768417358,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.890522837638855,0.5260013341903687,0.5013041496276855,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.9190406203269958,0.5765811800956726,0.4043867886066437,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0242919921875,0.7615389823913574,0.324893981218338,0.3121351301670074,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243225097656,0.6523559093475342,0.2023175656795501,0.9327922463417052,285.0242919921875,284.95001220703125,300.0775756835937,288.9794921875,298.2491149902344,297.2594299316406,283.02423095703125,1.0,0.5921619534492493,0.4717894494533539,0.4717894494533539,1.0,1.0,-2.993349313735962,1.0516082048416138,1.941741108894348,0.3735084533691406,0.9968855977058412,0.9968855977058412,0.0,191.91050720214844,199.0,50604.3046875,0.0,2506.1923828125,1.0,278.1499938964844,281.18603515625,292.0611267089844,295.2918701171875,293.1499938964844,293.1499938964844,278.1499938964844,35926.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.983837604522705,3.9838650226593018,1.0590014198896824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.75439453125,0.0,1936.6591796875,1895.4371337890625,0.0,4300.0,0.9803058505058287,1.0,0.0,3.0,1.0,0.0
12238500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234375,0.7979773283004761,0.3757162690162658,0.3420720398426056,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234069824219,0.888555109500885,0.5254321694374084,0.5008308291435242,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234069824219,0.9182735085487366,0.5784749984741211,0.4057398438453674,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234375,0.7602148652076721,0.3249066770076751,0.3122064769268036,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234680175781,0.6511884927749634,0.2022847980260849,0.9329232573509216,285.0234069824219,284.95001220703125,300.0689392089844,288.97625732421875,298.2450561523437,297.25933837890625,283.0233459472656,1.0,0.5931535959243774,0.4712674617767334,0.4712674617767334,1.0,1.0,-2.994248867034912,1.050861954689026,1.9433869123458865,0.3725484311580658,0.9973652362823486,0.9973652362823486,0.0,193.4244079589844,199.0,50607.8125,0.0,2515.606201171875,1.0,278.1499938964844,281.18524169921875,292.0585632324219,295.2894287109375,293.1499938964844,293.1499938964844,278.1499938964844,35927.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.985172033309937,3.985199213027954,1.059710939443903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.50390625,0.0,1938.4180908203125,1895.4371337890625,0.0,4300.0,0.9806079864501952,1.0,0.0,3.0,1.0,0.0
12238560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225830078125,0.7962201833724976,0.3752802014350891,0.3417381644248962,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225830078125,0.886609673500061,0.5248588919639587,0.5003536939620972,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225830078125,0.9175254106521606,0.580367386341095,0.4070920944213867,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0225830078125,0.758910596370697,0.3249169588088989,0.312275618314743,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226135253906,0.6500404477119446,0.2022515088319778,0.933052122592926,285.0225830078125,284.95001220703125,300.0602722167969,288.97320556640625,298.2409973144531,297.25927734375,283.02252197265625,1.0,0.5941421389579773,0.4707634747028351,0.4707634747028351,1.0,1.0,-2.9951376914978027,1.0501445531845093,1.944993019104004,0.3716190159320831,0.9978395700454712,0.9978395700454712,0.0,194.9377593994141,202.0,50611.4921875,0.0,2525.001708984375,1.0,278.1499938964844,281.1844482421875,292.0561218261719,295.287109375,293.1499938964844,293.1499938964844,278.1499938964844,35928.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9864871501922607,3.9865145683288574,1.060410568243242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.2978515625,0.0,1940.1527099609373,1895.4371337890625,0.0,4300.0,0.9809057712554932,1.0,0.0,3.0,1.0,0.0
12238620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02130126953125,0.7934780716896057,0.3745891451835632,0.3412091135978699,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8835759162902832,0.523979902267456,0.4995908439159393,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2079162597656,0.9163784980773926,0.5834012031555176,0.4092296957969665,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.02130126953125,0.7568854689598083,0.3249280154705047,0.3123801946640014,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0213317871094,0.6482616066932678,0.2021975815296173,0.9332508444786072,285.0212707519531,284.95001220703125,300.0465393066406,288.9687194824219,298.2345886230469,297.2591247558594,283.021240234375,1.0,0.5956999063491821,0.4699659943580627,0.4699659943580627,1.0,1.0,-2.996518850326538,1.048998236656189,1.94752049446106,0.3701418042182922,0.9985793232917786,0.9985793232917786,0.0,197.3316345214844,202.0,50617.60546875,0.0,2539.8291015625,1.0,278.1499938964844,281.1832580566406,292.05255126953125,295.2837219238281,293.1499938964844,293.1499938964844,278.1499938964844,35929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988529682159424,3.988557100296021,1.0614974144118603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0634765625,0.0,1942.848388671875,1895.4371337890625,0.0,4300.0,0.9813682436943054,1.0,0.0,3.0,1.0,0.0
12238680,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.02105712890625,0.79278963804245,0.3744537234306335,0.3410860896110534,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.882809042930603,0.5237318873405457,0.4994030296802521,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.916112184524536,0.5841819643974304,0.4098061323165893,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0215759277344,0.756379246711731,0.324964314699173,0.3124166131019592,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.08331298828125,0.6478126049041748,0.2022197395563125,0.9333104491233826,285.02099609375,284.95001220703125,300.0429077148437,288.96759033203125,298.23309326171875,297.2594299316406,283.0209350585937,1.0,0.5961135625839233,0.469755470752716,0.469755470752716,1.0,1.0,-2.996952533721924,1.0487229824066162,1.9482296705245967,0.369754821062088,0.9987735152244568,0.9987735152244568,0.0,197.9512939453125,205.0,50620.1015625,0.0,2543.8134765625,1.0,278.1499938964844,281.1829833984375,292.0516357421875,295.28289794921875,293.1499938964844,293.1499938964844,278.1499938964844,35930.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989062786102295,3.989090204238892,1.0617811767588137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.0654296875,0.0,1943.5523681640625,1895.4371337890625,0.0,4300.0,0.9814890027046204,1.0,0.0,3.0,1.0,0.0
12238740,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.7894197106361389,0.3735512495040893,0.3404208719730377,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.8790836334228516,0.5225453972816467,0.4984275102615356,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.9147523641586304,0.5879393219947815,0.4125042855739593,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.753917932510376,0.324953019618988,0.312550276517868,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.6456747055053711,0.2021356672048568,0.9336605072021484,285.0196838378906,284.95001220703125,300.0254821777344,288.9627685546875,298.22479248046875,297.2589416503906,283.0196228027344,1.0,0.598084568977356,0.4687474966049194,0.4687474966049194,1.0,1.0,-2.9988062381744385,1.0473051071166992,1.9515010118484497,0.3679012060165405,0.9996950626373292,0.9996950626373292,0.0,200.9715118408203,208.0,50630.91796875,0.0,2562.75244140625,1.0,278.1499938964844,281.1817321777344,292.0478515625,295.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35931.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991579055786133,3.9916064739227295,1.0631210898282006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.26708984375,0.0,1946.8760986328125,1895.4371337890625,0.0,4300.0,0.9820586442947388,1.0,0.0,3.0,1.0,0.0
12238800,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.7894197106361389,0.3735512495040893,0.3404208719730377,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.8790836334228516,0.5225453972816467,0.4984275102615356,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.9147523641586304,0.5879393219947815,0.4125042855739593,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.753917932510376,0.324953019618988,0.312550276517868,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0197448730469,0.6456747055053711,0.2021356672048568,0.9336605072021484,285.0196838378906,284.95001220703125,300.0254821777344,288.9627685546875,298.22479248046875,297.2589416503906,283.0196228027344,1.0,0.598084568977356,0.4687474966049194,0.4687474966049194,1.0,1.0,-2.9988062381744385,1.0473051071166992,1.9515010118484497,0.3679012060165405,0.9996950626373292,0.9996950626373292,0.0,200.9715118408203,208.0,50630.91796875,0.0,2562.75244140625,1.0,278.1499938964844,281.1817321777344,292.0478515625,295.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35931.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991579055786133,3.9916064739227295,1.0631210898282006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.26708984375,0.0,1946.8760986328125,1895.4371337890625,0.0,4300.0,0.9820586442947388,1.0,0.0,3.0,1.0,0.0
12238860,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.7860775589942932,0.3726646900177002,0.3397378921508789,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.8754009008407593,0.52135169506073,0.4974276125431061,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.9134089946746826,0.5916969776153564,0.4151895344257355,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.7514802813529968,0.3249382972717285,0.312654435634613,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.018310546875,0.6435421109199524,0.2020533233880996,0.9338427782058716,285.0182800292969,284.95001220703125,300.00799560546875,288.9587707519531,298.216552734375,297.2585754394531,283.01824951171875,1.0,0.6000272035598755,0.4677484333515167,0.4677484333515167,1.0,1.0,-3.0003552436828613,1.0457769632339478,1.9545783996582031,0.3659856915473938,1.0,1.0,0.0,204.014389038086,211.0,50637.5390625,0.0,2581.256103515625,1.0,278.1499938964844,281.1805114746094,292.0446472167969,295.27655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35949.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993639469146729,3.993666887283325,1.0642188499332406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1015625,0.0,1949.7298583984373,1895.4371337890625,0.0,4300.0,0.9825302958488464,1.0,0.0,3.0,1.0,0.0
12238920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.7860775589942932,0.3726646900177002,0.3397378921508789,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.8754009008407593,0.52135169506073,0.4974276125431061,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.9134089946746826,0.5916969776153564,0.4151895344257355,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.7514802813529968,0.3249382972717285,0.312654435634613,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.018310546875,0.6435421109199524,0.2020533233880996,0.9338427782058716,285.0182800292969,284.95001220703125,300.00799560546875,288.9587707519531,298.216552734375,297.2585754394531,283.01824951171875,1.0,0.6000272035598755,0.4677484333515167,0.4677484333515167,1.0,1.0,-3.0003552436828613,1.0457769632339478,1.9545783996582031,0.3659856915473938,1.0,1.0,0.0,204.014389038086,211.0,50637.5390625,0.0,2581.256103515625,1.0,278.1499938964844,281.1805114746094,292.0446472167969,295.27655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35949.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993639469146729,3.993666887283325,1.0642188499332406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.1015625,0.0,1949.7298583984373,1895.4371337890625,0.0,4300.0,0.9825302958488464,1.0,0.0,3.0,1.0,0.0
12238980,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.782829761505127,0.3717840313911438,0.3390615582466125,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.8718224167823792,0.520150899887085,0.4964205920696258,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.9121490716934204,0.5954501032829285,0.4178716242313385,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.749126136302948,0.3249191641807556,0.3127546608448028,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.6414896845817566,0.2019739001989364,0.9340397715568542,285.0174865722656,284.95001220703125,299.990478515625,288.95562744140625,298.2083435058594,297.2582397460937,283.0174560546875,1.0,0.6019570827484131,0.466749370098114,0.466749370098114,1.0,1.0,-3.001913070678711,1.0442434549331665,1.9576696157455444,0.3640578687191009,1.0,1.0,0.0,207.0426025390625,214.0,50643.515625,0.0,2599.719482421875,1.0,278.1499938964844,281.17999267578125,292.0419921875,295.2740478515625,293.1499938964844,293.1499938964844,278.1499938964844,35969.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9947803020477295,3.994807958602905,1.0648270745150512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.025390625,0.0,1951.4019775390625,1895.4371337890625,0.0,4300.0,0.9828017950057985,1.0,0.0,3.0,1.0,0.0
12239040,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.782829761505127,0.3717840313911438,0.3390615582466125,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.8718224167823792,0.520150899887085,0.4964205920696258,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.9121490716934204,0.5954501032829285,0.4178716242313385,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.749126136302948,0.3249191641807556,0.3127546608448028,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.6414896845817566,0.2019739001989364,0.9340397715568542,285.0174865722656,284.95001220703125,299.990478515625,288.95562744140625,298.2083435058594,297.2582397460937,283.0174560546875,1.0,0.6019570827484131,0.466749370098114,0.466749370098114,1.0,1.0,-3.001913070678711,1.0442434549331665,1.9576696157455444,0.3640578687191009,1.0,1.0,0.0,207.0426025390625,214.0,50643.515625,0.0,2599.719482421875,1.0,278.1499938964844,281.17999267578125,292.0419921875,295.2740478515625,293.1499938964844,293.1499938964844,278.1499938964844,35969.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9947803020477295,3.994807958602905,1.0648270745150512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.025390625,0.0,1951.4019775390625,1895.4371337890625,0.0,4300.0,0.9828017950057985,1.0,0.0,3.0,1.0,0.0
12239100,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172424316406,0.7812373638153076,0.3713448941707611,0.338724672794342,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172424316406,0.8700687289237976,0.5195476412773132,0.4959142804145813,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172424316406,0.9115455150604248,0.5973239541053772,0.419210821390152,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172424316406,0.7479763031005859,0.3249072730541229,0.3128026127815246,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.01727294921875,0.6404898166656494,0.2019349485635757,0.9341416954994202,285.0172424316406,284.95001220703125,299.981689453125,288.9544372558594,298.2042541503906,297.2580871582031,283.0172424316406,1.0,0.6029179096221924,0.4662498235702514,0.4662498235702514,1.0,1.0,-3.0026895999908447,1.0434722900390625,1.959217190742493,0.3630884289741516,1.0,1.0,0.0,208.5535430908203,214.0,50646.66015625,0.0,2608.937255859375,1.0,278.1499938964844,281.17987060546875,292.0409240722656,295.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35976.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9951541423797607,3.995181560516357,1.0650263675415772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.06982421875,0.0,1951.94970703125,1895.4371337890625,0.0,4300.0,0.9828906655311584,1.0,0.0,3.0,1.0,0.0
12239160,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.7796642184257507,0.3709062337875366,0.3383882045745849,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.8683370351791382,0.5189425945281982,0.495406299829483,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.9109572768211364,0.5991954803466797,0.4205485880374908,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.7468428611755371,0.3248937427997589,0.3128491044044494,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01708984375,0.6395055651664734,0.2018962502479553,0.934244990348816,285.01708984375,284.95001220703125,299.972900390625,288.9534606933594,298.2001647949219,297.2579345703125,283.01708984375,1.0,0.6038764715194702,0.4657647013664245,0.4657647013664245,1.0,1.0,-3.003462553024292,1.042726755142212,1.96073579788208,0.3621445596218109,1.0,1.0,0.0,210.063705444336,217.0,50650.0234375,0.0,2618.14892578125,1.0,278.1499938964844,281.1798400878906,292.0400695800781,295.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,35981.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9954464435577393,3.995474100112915,1.0651822321960935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.17626953125,0.0,1952.3782958984373,1895.4371337890625,0.0,4300.0,0.9829602241516112,1.0,0.0,3.0,1.0,0.0
12239220,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.7771331667900085,0.3701898157596588,0.3378388881683349,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.8655527234077454,0.5179498791694641,0.4945724010467529,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9100264310836792,0.6022921204566956,0.4227311313152313,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.7450235486030579,0.3248677551746368,0.3129214942455292,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169677734375,0.6379285454750061,0.2018333226442337,0.9344155192375184,285.0169677734375,284.95001220703125,299.95855712890625,288.9524230957031,298.1935119628906,297.2576599121094,283.0169677734375,1.0,0.6054383516311646,0.4649718701839447,0.4649718701839447,1.0,1.0,-3.0047154426574707,1.041502594947815,1.963212847709656,0.3605977594852447,1.0,1.0,0.0,212.5308074951172,217.0,50656.1015625,0.0,2633.189208984375,1.0,278.1499938964844,281.179931640625,292.0390625,295.2714233398437,293.1499938964844,293.1499938964844,278.1499938964844,35988.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995793104171753,3.9958207607269287,1.0653670869942289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.50390625,0.0,1952.886474609375,1895.4371337890625,0.0,4300.0,0.9830426573753356,1.0,0.0,3.0,1.0,0.0
12239280,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.7765904664993286,0.3700792491436004,0.3377275466918945,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169982910156,0.8649534583091736,0.5177595019340515,0.4943979382514953,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169982910156,0.9098421931266784,0.6029659509658813,0.4232299625873565,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0219116210937,0.7446327805519104,0.3248969912528991,0.3129420876502991,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0169982910156,0.6375865936279297,0.2018199563026428,0.9344525337219238,285.0169982910156,284.95001220703125,299.955322265625,288.9523010253906,298.1923217773437,297.258056640625,283.0169982910156,1.0,0.6057891845703125,0.4647944569587707,0.4647944569587707,1.0,1.0,-3.005040168762207,1.0412458181381226,1.9637943506240845,0.3602534532546997,1.0,1.0,0.0,213.0749053955078,220.0,50658.06640625,0.0,2636.600830078125,1.0,278.1499938964844,281.17999267578125,292.0389099121094,295.2713317871094,293.1499938964844,293.1499938964844,278.1499938964844,35989.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9958536624908447,3.9958810806274414,1.065399260369304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.64501953125,0.0,1952.97509765625,1895.4371337890625,0.0,4300.0,0.9830570220947266,1.0,0.0,3.0,1.0,0.0
